Program Version,EnergyPlus, Version 9.4.0-998c4b761e, YMD=2022.11.23 16:01
! <Version>, Version ID
 Version, 9.4
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   5.45,   2.69,   1.94,   2.59,   6.31,  10.48,  14.41,  17.25,  18.07,  16.74,  13.53,   9.48
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,FRANKFURT AM MAIN - DEU IWEC Data WMO#=106370,50.05,8.60,1.00,113.00,99975,1.1883
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,64.331,Suburbs,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,26,462,106
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, BASEMENT,0.0,21.00,2.00,-2.00,21.07,-25.38,-0.75,1,1,1,10.90,31.24,-37.89,-12.86,-2.00,0.50,2.50,660.00,TARP,DOE-2,264.00,34.00,26.86,7.14,18,4,0,No
 Zone Information, NORTH1.1,0.0,0.00,-1.44E-015,0.50,21.53,-19.38,1.75,1,1,1,17.21,26.48,-25.59,-12.86,0.50,3.00,2.50,160.00,TARP,DOE-2,64.00,40.00,31.60,8.40,12,3,0,Yes
 Zone Information, NORTH1.2,0.0,6.00,-1.44E-015,0.50,26.04,-28.76,1.75,1,1,1,20.62,31.24,-34.86,-22.78,0.50,3.00,2.50,160.00,TARP,DOE-2,64.00,40.00,31.60,8.40,12,3,0,Yes
 Zone Information, NORTH2.1,0.0,0.00,-1.44E-015,3.00,21.53,-19.38,4.25,1,1,1,17.21,26.48,-25.59,-12.86,3.00,5.50,2.50,160.00,TARP,DOE-2,64.00,40.00,31.60,8.40,12,3,0,Yes
 Zone Information, NORTH2.2,0.0,6.00,-1.44E-015,3.00,26.04,-28.76,4.25,1,1,1,20.62,31.24,-34.86,-22.78,3.00,5.50,2.50,160.00,TARP,DOE-2,64.00,40.00,31.60,8.40,12,3,0,Yes
 Zone Information, NORTH3.1,0.0,0.00,-1.44E-015,5.50,21.53,-19.38,6.75,1,1,1,17.21,26.48,-25.59,-12.86,5.50,8.00,2.50,160.00,TARP,DOE-2,64.00,40.00,31.60,8.40,12,3,0,Yes
 Zone Information, NORTH3.2,0.0,6.00,-1.44E-015,5.50,26.04,-28.76,6.75,1,1,1,20.62,31.24,-34.86,-22.78,5.50,8.00,2.50,160.00,TARP,DOE-2,64.00,40.00,31.60,8.40,12,3,0,Yes
 Zone Information, NORTH4.1,0.0,0.00,-1.44E-015,8.00,21.53,-19.38,9.25,1,1,1,17.21,26.48,-25.59,-12.86,8.00,10.50,2.50,160.00,TARP,DOE-2,64.00,40.00,31.60,8.40,12,3,0,Yes
 Zone Information, NORTH4.2,0.0,6.00,-1.44E-015,8.00,26.04,-28.76,9.25,1,1,1,20.62,31.24,-34.86,-22.78,8.00,10.50,2.50,160.00,TARP,DOE-2,64.00,40.00,31.60,8.40,12,3,0,Yes
 Zone Information, NORTH5.1,0.0,0.00,4.33E-015,10.50,21.53,-19.38,11.75,1,1,1,17.21,26.48,-25.59,-12.86,10.50,13.00,2.50,160.00,TARP,DOE-2,64.00,40.00,31.60,8.40,12,3,0,Yes
 Zone Information, NORTH5.2,0.0,6.00,4.33E-015,10.50,26.04,-28.76,11.75,1,1,1,20.62,31.24,-34.86,-22.78,10.50,13.00,2.50,160.00,TARP,DOE-2,64.00,40.00,31.60,8.40,12,3,0,Yes
 Zone Information, NORTH6.1,0.0,0.00,1.01E-014,13.00,21.53,-19.38,14.25,1,1,1,17.21,26.48,-25.59,-12.86,13.00,15.50,2.50,160.00,TARP,DOE-2,64.00,40.00,31.60,8.40,12,3,0,Yes
 Zone Information, NORTH6.2,0.0,6.00,1.01E-014,13.00,26.04,-28.76,14.25,1,1,1,20.62,31.24,-34.86,-22.78,13.00,15.50,2.50,160.00,TARP,DOE-2,64.00,40.00,31.60,8.40,12,3,0,Yes
 Zone Information, SOUTH1.1,0.0,0.00,-1.44E-015,0.50,15.76,-20.72,1.75,1,1,1,10.90,19.97,-26.62,-15.03,0.50,3.00,2.50,149.38,TARP,DOE-2,59.75,41.25,32.59,8.66,11,4,0,Yes
 Zone Information, SOUTH1.2,0.0,7.50,-1.44E-015,0.50,21.39,-32.43,1.75,1,1,1,16.31,26.74,-37.89,-26.95,0.50,3.00,2.50,149.37,TARP,DOE-2,59.75,41.25,32.59,8.66,11,4,0,Yes
 Zone Information, SOUTH2.1,0.0,0.00,-1.44E-015,3.00,15.76,-20.72,4.25,1,1,1,10.90,19.97,-26.62,-15.03,3.00,5.50,2.50,149.38,TARP,DOE-2,59.75,41.25,32.59,8.66,11,4,0,Yes
 Zone Information, SOUTH2.2,0.0,7.50,-1.44E-015,3.00,21.39,-32.43,4.25,1,1,1,16.31,26.74,-37.89,-26.95,3.00,5.50,2.50,149.38,TARP,DOE-2,59.75,41.25,32.59,8.66,11,4,0,Yes
 Zone Information, SOUTH3.1,0.0,0.00,-1.44E-015,5.50,15.76,-20.72,6.75,1,1,1,10.90,19.97,-26.62,-15.03,5.50,8.00,2.50,149.38,TARP,DOE-2,59.75,41.25,32.59,8.66,11,4,0,Yes
 Zone Information, SOUTH3.2,0.0,7.50,-1.44E-015,5.50,21.39,-32.43,6.75,1,1,1,16.31,26.74,-37.89,-26.95,5.50,8.00,2.50,149.37,TARP,DOE-2,59.75,41.25,32.59,8.66,11,4,0,Yes
 Zone Information, SOUTH4.1,0.0,0.00,-1.44E-015,8.00,15.76,-20.72,9.25,1,1,1,10.90,19.97,-26.62,-15.03,8.00,10.50,2.50,149.38,TARP,DOE-2,59.75,41.25,32.59,8.66,11,4,0,Yes
 Zone Information, SOUTH4.2,0.0,7.50,-1.44E-015,8.00,21.39,-32.43,9.25,1,1,1,16.31,26.74,-37.89,-26.95,8.00,10.50,2.50,149.37,TARP,DOE-2,59.75,41.25,32.59,8.66,11,4,0,Yes
 Zone Information, SOUTH5.1,0.0,0.00,4.33E-015,10.50,15.76,-20.72,11.75,1,1,1,10.90,19.97,-26.62,-15.03,10.50,13.00,2.50,149.38,TARP,DOE-2,59.75,41.25,32.59,8.66,11,4,0,Yes
 Zone Information, SOUTH5.2,0.0,7.50,4.33E-015,10.50,21.39,-32.43,11.75,1,1,1,16.31,26.74,-37.89,-26.95,10.50,13.00,2.50,149.37,TARP,DOE-2,59.75,41.25,32.59,8.66,11,4,0,Yes
 Zone Information, SOUTH6.1,0.0,0.00,1.01E-014,13.00,15.76,-20.72,14.25,1,1,1,10.90,19.97,-26.62,-15.03,13.00,15.50,2.50,149.37,TARP,DOE-2,59.75,41.25,32.59,8.66,11,4,0,Yes
 Zone Information, SOUTH6.2,0.0,7.50,1.01E-014,13.00,21.39,-32.43,14.25,1,1,1,16.31,26.74,-37.89,-26.95,13.00,15.50,2.50,149.37,TARP,DOE-2,59.75,41.25,32.59,8.66,11,4,0,Yes
 Zone Information, STAIRCASE,0.0,0.00,-1.44E-015,0.50,18.14,-26.78,8.00,1,1,1,15.01,21.27,-29.33,-24.24,0.50,15.50,15.00,247.50,TARP,DOE-2,16.50,45.00,30.75,14.25,32,18,0,No
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, BASEMENT,264.00,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NORTH1.1,64.00,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NORTH1.2,64.00,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NORTH2.1,64.00,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NORTH2.2,64.00,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NORTH3.1,64.00,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NORTH3.2,64.00,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NORTH4.1,64.00,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NORTH4.2,64.00,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NORTH5.1,64.00,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NORTH5.2,64.00,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NORTH6.1,64.00,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NORTH6.2,64.00,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SOUTH1.1,59.75,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SOUTH1.2,59.75,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SOUTH2.1,59.75,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SOUTH2.2,59.75,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SOUTH3.1,59.75,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SOUTH3.2,59.75,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SOUTH4.1,59.75,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SOUTH4.2,59.75,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SOUTH5.1,59.75,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SOUTH5.2,59.75,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SOUTH6.1,59.75,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SOUTH6.2,59.75,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, STAIRCASE,16.50,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,BASEMENT,Mixing/Well-Stirred
RoomAir Model,NORTH1.1,Mixing/Well-Stirred
RoomAir Model,NORTH1.2,Mixing/Well-Stirred
RoomAir Model,NORTH2.1,Mixing/Well-Stirred
RoomAir Model,NORTH2.2,Mixing/Well-Stirred
RoomAir Model,NORTH3.1,Mixing/Well-Stirred
RoomAir Model,NORTH3.2,Mixing/Well-Stirred
RoomAir Model,NORTH4.1,Mixing/Well-Stirred
RoomAir Model,NORTH4.2,Mixing/Well-Stirred
RoomAir Model,NORTH5.1,Mixing/Well-Stirred
RoomAir Model,NORTH5.2,Mixing/Well-Stirred
RoomAir Model,NORTH6.1,Mixing/Well-Stirred
RoomAir Model,NORTH6.2,Mixing/Well-Stirred
RoomAir Model,SOUTH1.1,Mixing/Well-Stirred
RoomAir Model,SOUTH1.2,Mixing/Well-Stirred
RoomAir Model,SOUTH2.1,Mixing/Well-Stirred
RoomAir Model,SOUTH2.2,Mixing/Well-Stirred
RoomAir Model,SOUTH3.1,Mixing/Well-Stirred
RoomAir Model,SOUTH3.2,Mixing/Well-Stirred
RoomAir Model,SOUTH4.1,Mixing/Well-Stirred
RoomAir Model,SOUTH4.2,Mixing/Well-Stirred
RoomAir Model,SOUTH5.1,Mixing/Well-Stirred
RoomAir Model,SOUTH5.2,Mixing/Well-Stirred
RoomAir Model,SOUTH6.1,Mixing/Well-Stirred
RoomAir Model,SOUTH6.2,Mixing/Well-Stirred
RoomAir Model,STAIRCASE,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Zone Sizing DOAS Inputs>, Zone Name, DOAS Design Control Strategy, DOAS Design Low Setpoint Temperature {C}, DOAS Design High Setpoint Temperature {C} 
 Zone Sizing DOAS Inputs, NORTH1.1, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, NORTH1.2, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, NORTH2.1, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, NORTH2.2, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, NORTH3.1, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, NORTH3.2, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, NORTH4.1, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, NORTH4.2, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, NORTH5.1, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, NORTH5.2, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, NORTH6.1, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, NORTH6.2, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, SOUTH1.1, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, SOUTH1.2, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, SOUTH2.1, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, SOUTH2.2, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, SOUTH3.1, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, SOUTH3.2, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, SOUTH4.1, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, SOUTH4.2, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, SOUTH5.1, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, SOUTH5.2, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, SOUTH6.1, NeutralSupplyAir, 19.000, 21.000
 Zone Sizing DOAS Inputs, SOUTH6.2, NeutralSupplyAir, 19.000, 21.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone BASEMENT,   1.2500    
 Heating Sizing Factor Information, Zone NORTH1.1,   1.2500    
 Heating Sizing Factor Information, Zone NORTH1.2,   1.2500    
 Heating Sizing Factor Information, Zone NORTH2.1,   1.2500    
 Heating Sizing Factor Information, Zone NORTH2.2,   1.2500    
 Heating Sizing Factor Information, Zone NORTH3.1,   1.2500    
 Heating Sizing Factor Information, Zone NORTH3.2,   1.2500    
 Heating Sizing Factor Information, Zone NORTH4.1,   1.2500    
 Heating Sizing Factor Information, Zone NORTH4.2,   1.2500    
 Heating Sizing Factor Information, Zone NORTH5.1,   1.2500    
 Heating Sizing Factor Information, Zone NORTH5.2,   1.2500    
 Heating Sizing Factor Information, Zone NORTH6.1,   1.2500    
 Heating Sizing Factor Information, Zone NORTH6.2,   1.2500    
 Heating Sizing Factor Information, Zone SOUTH1.1,   1.2500    
 Heating Sizing Factor Information, Zone SOUTH1.2,   1.2500    
 Heating Sizing Factor Information, Zone SOUTH2.1,   1.2500    
 Heating Sizing Factor Information, Zone SOUTH2.2,   1.2500    
 Heating Sizing Factor Information, Zone SOUTH3.1,   1.2500    
 Heating Sizing Factor Information, Zone SOUTH3.2,   1.2500    
 Heating Sizing Factor Information, Zone SOUTH4.1,   1.2500    
 Heating Sizing Factor Information, Zone SOUTH4.2,   1.2500    
 Heating Sizing Factor Information, Zone SOUTH5.1,   1.2500    
 Heating Sizing Factor Information, Zone SOUTH5.2,   1.2500    
 Heating Sizing Factor Information, Zone SOUTH6.1,   1.2500    
 Heating Sizing Factor Information, Zone SOUTH6.2,   1.2500    
 Heating Sizing Factor Information, Zone STAIRCASE,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone BASEMENT,   1.1500    
 Cooling Sizing Factor Information, Zone NORTH1.1,   1.1500    
 Cooling Sizing Factor Information, Zone NORTH1.2,   1.1500    
 Cooling Sizing Factor Information, Zone NORTH2.1,   1.1500    
 Cooling Sizing Factor Information, Zone NORTH2.2,   1.1500    
 Cooling Sizing Factor Information, Zone NORTH3.1,   1.1500    
 Cooling Sizing Factor Information, Zone NORTH3.2,   1.1500    
 Cooling Sizing Factor Information, Zone NORTH4.1,   1.1500    
 Cooling Sizing Factor Information, Zone NORTH4.2,   1.1500    
 Cooling Sizing Factor Information, Zone NORTH5.1,   1.1500    
 Cooling Sizing Factor Information, Zone NORTH5.2,   1.1500    
 Cooling Sizing Factor Information, Zone NORTH6.1,   1.1500    
 Cooling Sizing Factor Information, Zone NORTH6.2,   1.1500    
 Cooling Sizing Factor Information, Zone SOUTH1.1,   1.1500    
 Cooling Sizing Factor Information, Zone SOUTH1.2,   1.1500    
 Cooling Sizing Factor Information, Zone SOUTH2.1,   1.1500    
 Cooling Sizing Factor Information, Zone SOUTH2.2,   1.1500    
 Cooling Sizing Factor Information, Zone SOUTH3.1,   1.1500    
 Cooling Sizing Factor Information, Zone SOUTH3.2,   1.1500    
 Cooling Sizing Factor Information, Zone SOUTH4.1,   1.1500    
 Cooling Sizing Factor Information, Zone SOUTH4.2,   1.1500    
 Cooling Sizing Factor Information, Zone SOUTH5.1,   1.1500    
 Cooling Sizing Factor Information, Zone SOUTH5.2,   1.1500    
 Cooling Sizing Factor Information, Zone SOUTH6.1,   1.1500    
 Cooling Sizing Factor Information, Zone SOUTH6.2,   1.1500    
 Cooling Sizing Factor Information, Zone STAIRCASE,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, BASEMENT, Cooling, 0.00000, 0.00000, 0.00000, 0.11000, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 264.00000, 0.00000, 0.11000, 0.00000
 Zone Sizing Information, BASEMENT, Heating, 0.00000, 0.00000, 0.00000, 0.11000, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, , -10.50000, 1.55047E-003, 264.00000, 0.00000, 0.11000, 0.00000
 Zone Sizing Information, NORTH1.1, Cooling, 0.00000, 0.00000, 0.00000, 2.66667E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 64.00000, 0.00000, 2.66667E-002, -255.21124
 Zone Sizing Information, NORTH1.1, Heating, 1080.45955, 1350.57444, 3.71542E-002, 4.64428E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 64.00000, 0.00000, 2.66667E-002, 80.61778
 Zone Sizing Information, NORTH1.2, Cooling, 0.00000, 0.00000, 0.00000, 2.66667E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 64.00000, 0.00000, 2.66667E-002, -282.95353
 Zone Sizing Information, NORTH1.2, Heating, 1080.03699, 1350.04623, 3.71397E-002, 4.64246E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 64.00000, 0.00000, 2.66667E-002, 80.61778
 Zone Sizing Information, NORTH2.1, Cooling, 0.00000, 0.00000, 0.00000, 2.66667E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 64.00000, 0.00000, 2.66667E-002, -306.31432
 Zone Sizing Information, NORTH2.1, Heating, 1182.59045, 1478.23806, 4.06662E-002, 5.08328E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 64.00000, 0.00000, 2.66667E-002, 80.61778
 Zone Sizing Information, NORTH2.2, Cooling, 0.00000, 0.00000, 0.00000, 2.66667E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 64.00000, 0.00000, 2.66667E-002, -339.36999
 Zone Sizing Information, NORTH2.2, Heating, 1181.38702, 1476.73378, 4.06248E-002, 5.07810E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 64.00000, 0.00000, 2.66667E-002, 80.61778
 Zone Sizing Information, NORTH3.1, Cooling, 0.00000, 0.00000, 0.00000, 2.66667E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 64.00000, 0.00000, 2.66667E-002, -321.08753
 Zone Sizing Information, NORTH3.1, Heating, 1199.81093, 1499.76367, 4.12584E-002, 5.15730E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 64.00000, 0.00000, 2.66667E-002, 80.61778
 Zone Sizing Information, NORTH3.2, Cooling, 0.00000, 0.00000, 0.00000, 2.66667E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 64.00000, 0.00000, 2.66667E-002, -355.09786
 Zone Sizing Information, NORTH3.2, Heating, 1198.15580, 1497.69475, 4.12015E-002, 5.15018E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 64.00000, 0.00000, 2.66667E-002, 80.61778
 Zone Sizing Information, NORTH4.1, Cooling, 0.00000, 0.00000, 0.00000, 2.66667E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 64.00000, 0.00000, 2.66667E-002, -327.61901
 Zone Sizing Information, NORTH4.1, Heating, 1215.70816, 1519.63520, 4.18050E-002, 5.22563E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 64.00000, 0.00000, 2.66667E-002, 80.61778
 Zone Sizing Information, NORTH4.2, Cooling, 0.00000, 0.00000, 0.00000, 2.66667E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 64.00000, 0.00000, 2.66667E-002, -361.31650
 Zone Sizing Information, NORTH4.2, Heating, 1213.75399, 1517.19249, 4.17379E-002, 5.21723E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 64.00000, 0.00000, 2.66667E-002, 80.61778
 Zone Sizing Information, NORTH5.1, Cooling, 0.00000, 0.00000, 0.00000, 2.66667E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 64.00000, 0.00000, 2.66667E-002, -336.47480
 Zone Sizing Information, NORTH5.1, Heating, 1332.35760, 1665.44700, 4.58163E-002, 5.72704E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 64.00000, 0.00000, 2.66667E-002, 80.61778
 Zone Sizing Information, NORTH5.2, Cooling, 0.00000, 0.00000, 0.00000, 2.66667E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 64.00000, 0.00000, 2.66667E-002, -368.64432
 Zone Sizing Information, NORTH5.2, Heating, 1330.22714, 1662.78393, 4.57431E-002, 5.71788E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 64.00000, 0.00000, 2.66667E-002, 80.61778
 Zone Sizing Information, NORTH6.1, Cooling, 0.00000, 0.00000, 0.00000, 2.66667E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 64.00000, 0.00000, 2.66667E-002, -341.05139
 Zone Sizing Information, NORTH6.1, Heating, 2922.32458, 3652.90572, 0.10049, 0.12561, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 64.00000, 0.00000, 2.66667E-002, 80.61778
 Zone Sizing Information, NORTH6.2, Cooling, 0.00000, 0.00000, 0.00000, 2.66667E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 64.00000, 0.00000, 2.66667E-002, -369.67882
 Zone Sizing Information, NORTH6.2, Heating, 2920.30186, 3650.37733, 0.10042, 0.12553, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 64.00000, 0.00000, 2.66667E-002, 80.61778
 Zone Sizing Information, SOUTH1.1, Cooling, 0.00000, 0.00000, 0.00000, 2.48958E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 59.75000, 0.00000, 2.48958E-002, -250.86790
 Zone Sizing Information, SOUTH1.1, Heating, 1164.80455, 1456.00569, 4.00546E-002, 5.00683E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 59.75000, 0.00000, 2.48958E-002, 75.26425
 Zone Sizing Information, SOUTH1.2, Cooling, 0.00000, 0.00000, 0.00000, 2.48958E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 59.75000, 0.00000, 2.48958E-002, -287.62841
 Zone Sizing Information, SOUTH1.2, Heating, 1164.22467, 1455.28084, 4.00347E-002, 5.00433E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 59.75000, 0.00000, 2.48958E-002, 75.26425
 Zone Sizing Information, SOUTH2.1, Cooling, 0.00000, 0.00000, 0.00000, 2.48958E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 59.75000, 0.00000, 2.48958E-002, -296.12431
 Zone Sizing Information, SOUTH2.1, Heating, 1264.77627, 1580.97034, 4.34924E-002, 5.43655E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 59.75000, 0.00000, 2.48958E-002, 75.26425
 Zone Sizing Information, SOUTH2.2, Cooling, 0.00000, 0.00000, 0.00000, 2.48958E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 59.75000, 0.00000, 2.48958E-002, -340.36723
 Zone Sizing Information, SOUTH2.2, Heating, 1263.11422, 1578.89278, 4.34352E-002, 5.42940E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 59.75000, 0.00000, 2.48958E-002, 75.26425
 Zone Sizing Information, SOUTH3.1, Cooling, 0.00000, 0.00000, 0.00000, 2.48958E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 59.75000, 0.00000, 2.48958E-002, -308.04226
 Zone Sizing Information, SOUTH3.1, Heating, 1280.03729, 1600.04661, 4.40172E-002, 5.50215E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 59.75000, 0.00000, 2.48958E-002, 75.26425
 Zone Sizing Information, SOUTH3.2, Cooling, 0.00000, 0.00000, 0.00000, 2.48958E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 59.75000, 0.00000, 2.48958E-002, -353.56223
 Zone Sizing Information, SOUTH3.2, Heating, 1277.74937, 1597.18671, 4.39385E-002, 5.49231E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 59.75000, 0.00000, 2.48958E-002, 75.26425
 Zone Sizing Information, SOUTH4.1, Cooling, 0.00000, 0.00000, 0.00000, 2.48958E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 59.75000, 0.00000, 2.48958E-002, -312.86927
 Zone Sizing Information, SOUTH4.1, Heating, 1293.51820, 1616.89775, 4.44807E-002, 5.56009E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 59.75000, 0.00000, 2.48958E-002, 75.26425
 Zone Sizing Information, SOUTH4.2, Cooling, 0.00000, 0.00000, 0.00000, 2.48958E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 59.75000, 0.00000, 2.48958E-002, -357.98502
 Zone Sizing Information, SOUTH4.2, Heating, 1290.81448, 1613.51810, 4.43878E-002, 5.54847E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 59.75000, 0.00000, 2.48958E-002, 75.26425
 Zone Sizing Information, SOUTH5.1, Cooling, 0.00000, 0.00000, 0.00000, 2.48958E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 59.75000, 0.00000, 2.48958E-002, -319.54646
 Zone Sizing Information, SOUTH5.1, Heating, 1396.90046, 1746.12557, 4.80358E-002, 6.00447E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 59.75000, 0.00000, 2.48958E-002, 75.26425
 Zone Sizing Information, SOUTH5.2, Cooling, 0.00000, 0.00000, 0.00000, 2.48958E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 59.75000, 0.00000, 2.48958E-002, -362.67071
 Zone Sizing Information, SOUTH5.2, Heating, 1393.94966, 1742.43708, 4.79343E-002, 5.99179E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 59.75000, 0.00000, 2.48958E-002, 75.26425
 Zone Sizing Information, SOUTH6.1, Cooling, 0.00000, 0.00000, 0.00000, 2.48958E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 59.75000, 0.00000, 2.48958E-002, -317.31832
 Zone Sizing Information, SOUTH6.1, Heating, 2860.13341, 3575.16677, 9.83526E-002, 0.12294, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 59.75000, 0.00000, 2.48958E-002, 75.26425
 Zone Sizing Information, SOUTH6.2, Cooling, 0.00000, 0.00000, 0.00000, 2.48958E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 59.75000, 0.00000, 2.48958E-002, -355.93691
 Zone Sizing Information, SOUTH6.2, Heating, 2857.33162, 3571.66453, 9.82562E-002, 0.12282, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 59.75000, 0.00000, 2.48958E-002, 75.26425
 Zone Sizing Information, STAIRCASE, Cooling, 0.00000, 0.00000, 0.00000, 4.12500E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 16.50000, 0.00000, 4.12500E-002, 0.00000
 Zone Sizing Information, STAIRCASE, Heating, 0.00000, 0.00000, 0.00000, 4.12500E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, , -10.50000, 1.55047E-003, 16.50000, 0.00000, 4.12500E-002, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, AIR LOOP HVAC 1, Cooling, Sensible, 16549.32, 0.77000, 0.77000, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, AIR LOOP HVAC 1, Heating, Sensible, 28041.90, 1.71435, 0.77000, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 24, Design Size Maximum Air Flow Rate [m3/s], 0.11000
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 2.66667E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N1.1 - 3302, Design Size Maximum Water Flow Rate [m3/s], 4.01245E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N1.1 - 3302, User-Specified Maximum Water Flow Rate [m3/s], 1.05400E-004
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N1.1 - 3302, U-Factor times Area [W/C], 90.04249
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 1, Design Size Maximum Air Flow Rate [m3/s], 2.66667E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N1.2 - 3302, Design Size Maximum Water Flow Rate [m3/s], 4.01245E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N1.2 - 3302, User-Specified Maximum Water Flow Rate [m3/s], 1.05400E-004
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N1.2 - 3302, U-Factor times Area [W/C], 90.04249
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 2, Design Size Maximum Air Flow Rate [m3/s], 2.66667E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N2.1 - 3303, Design Size Maximum Water Flow Rate [m3/s], 4.01245E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N2.1 - 3303, User-Specified Maximum Water Flow Rate [m3/s], 1.05400E-004
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N2.1 - 3303, U-Factor times Area [W/C], 90.04249
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 3, Design Size Maximum Air Flow Rate [m3/s], 2.66667E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N2.2 - 2937, Design Size Maximum Water Flow Rate [m3/s], 3.56770E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N2.2 - 2937, User-Specified Maximum Water Flow Rate [m3/s], 9.36000E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N2.2 - 2937, U-Factor times Area [W/C], 79.52756
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 4, Design Size Maximum Air Flow Rate [m3/s], 2.66667E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N3.1 - 3303, Design Size Maximum Water Flow Rate [m3/s], 4.01245E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N3.1 - 3303, User-Specified Maximum Water Flow Rate [m3/s], 1.05400E-004
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N3.1 - 3303, U-Factor times Area [W/C], 90.04249
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 5, Design Size Maximum Air Flow Rate [m3/s], 2.66667E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N3.2 - 2937, Design Size Maximum Water Flow Rate [m3/s], 3.56770E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N3.2 - 2937, User-Specified Maximum Water Flow Rate [m3/s], 9.36000E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N3.2 - 2937, U-Factor times Area [W/C], 79.52756
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 6, Design Size Maximum Air Flow Rate [m3/s], 2.66667E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N4.1 - 3303, Design Size Maximum Water Flow Rate [m3/s], 4.01245E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N4.1 - 3303, User-Specified Maximum Water Flow Rate [m3/s], 1.05400E-004
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N4.1 - 3303, U-Factor times Area [W/C], 90.04249
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 7, Design Size Maximum Air Flow Rate [m3/s], 2.66667E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N4.2 - 2937, Design Size Maximum Water Flow Rate [m3/s], 3.56770E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N4.2 - 2937, User-Specified Maximum Water Flow Rate [m3/s], 9.36000E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N4.2 - 2937, U-Factor times Area [W/C], 79.52756
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 8, Design Size Maximum Air Flow Rate [m3/s], 2.66667E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N5.1 - 3303, Design Size Maximum Water Flow Rate [m3/s], 4.01245E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N5.1 - 3303, User-Specified Maximum Water Flow Rate [m3/s], 1.05400E-004
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N5.1 - 3303, U-Factor times Area [W/C], 90.04249
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 9, Design Size Maximum Air Flow Rate [m3/s], 2.66667E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N5.2 - 2937, Design Size Maximum Water Flow Rate [m3/s], 3.56770E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N5.2 - 2937, User-Specified Maximum Water Flow Rate [m3/s], 9.36000E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N5.2 - 2937, U-Factor times Area [W/C], 79.52756
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 10, Design Size Maximum Air Flow Rate [m3/s], 2.66667E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N6.1 - 4771, Design Size Maximum Water Flow Rate [m3/s], 5.79630E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N6.1 - 4771, User-Specified Maximum Water Flow Rate [m3/s], 1.52000E-004
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N6.1 - 4771, U-Factor times Area [W/C], 131.22408
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 11, Design Size Maximum Air Flow Rate [m3/s], 2.66667E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N6.2 - 4771, Design Size Maximum Water Flow Rate [m3/s], 5.79630E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N6.2 - 4771, User-Specified Maximum Water Flow Rate [m3/s], 1.52000E-004
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, N6.2 - 4771, U-Factor times Area [W/C], 131.22408
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 12, Design Size Maximum Air Flow Rate [m3/s], 2.48958E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S1.1 - 2937, Design Size Maximum Water Flow Rate [m3/s], 3.56770E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S1.1 - 2937, User-Specified Maximum Water Flow Rate [m3/s], 9.36000E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S1.1 - 2937, U-Factor times Area [W/C], 79.52756
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 13, Design Size Maximum Air Flow Rate [m3/s], 2.48958E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S1.2 - 2937, Design Size Maximum Water Flow Rate [m3/s], 3.56770E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S1.2 - 2937, User-Specified Maximum Water Flow Rate [m3/s], 9.36000E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S1.2 - 2937, U-Factor times Area [W/C], 79.52756
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 14, Design Size Maximum Air Flow Rate [m3/s], 2.48958E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S2.1 - 2937, Design Size Maximum Water Flow Rate [m3/s], 3.56770E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S2.1 - 2937, User-Specified Maximum Water Flow Rate [m3/s], 9.36000E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S2.1 - 2937, U-Factor times Area [W/C], 79.52756
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 15, Design Size Maximum Air Flow Rate [m3/s], 2.48958E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S2.2 - 2937, Design Size Maximum Water Flow Rate [m3/s], 3.56770E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S2.2 - 2937, User-Specified Maximum Water Flow Rate [m3/s], 9.36000E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S2.2 - 2937, U-Factor times Area [W/C], 79.52756
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 16, Design Size Maximum Air Flow Rate [m3/s], 2.48958E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S3.1 -2936 1, Design Size Maximum Water Flow Rate [m3/s], 3.56770E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S3.1 -2936 1, User-Specified Maximum Water Flow Rate [m3/s], 9.36000E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S3.1 -2936 1, U-Factor times Area [W/C], 79.52756
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 17, Design Size Maximum Air Flow Rate [m3/s], 2.48958E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S3.2 - 2937, Design Size Maximum Water Flow Rate [m3/s], 3.56770E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S3.2 - 2937, User-Specified Maximum Water Flow Rate [m3/s], 9.36000E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S3.2 - 2937, U-Factor times Area [W/C], 79.52756
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 18, Design Size Maximum Air Flow Rate [m3/s], 2.48958E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S4.1 - 2937, Design Size Maximum Water Flow Rate [m3/s], 3.56770E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S4.1 - 2937, User-Specified Maximum Water Flow Rate [m3/s], 9.36000E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S4.1 - 2937, U-Factor times Area [W/C], 79.52756
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 19, Design Size Maximum Air Flow Rate [m3/s], 2.48958E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S4.2 - 2937, Design Size Maximum Water Flow Rate [m3/s], 3.56770E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S4.2 - 2937, User-Specified Maximum Water Flow Rate [m3/s], 9.36000E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S4.2 - 2937, U-Factor times Area [W/C], 79.52756
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 20, Design Size Maximum Air Flow Rate [m3/s], 2.48958E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S5.1 - 2937, Design Size Maximum Water Flow Rate [m3/s], 3.56770E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S5.1 - 2937, User-Specified Maximum Water Flow Rate [m3/s], 9.36000E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S5.1 - 2937, U-Factor times Area [W/C], 79.52756
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 21, Design Size Maximum Air Flow Rate [m3/s], 2.48958E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S5.2 - 2937, Design Size Maximum Water Flow Rate [m3/s], 3.56770E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S5.2 - 2937, User-Specified Maximum Water Flow Rate [m3/s], 9.36000E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S5.2 - 2937, U-Factor times Area [W/C], 79.52756
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 22, Design Size Maximum Air Flow Rate [m3/s], 2.48958E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S6.1 - 4771, Design Size Maximum Water Flow Rate [m3/s], 5.79630E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S6.1 - 4771, User-Specified Maximum Water Flow Rate [m3/s], 1.52000E-004
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S6.1 - 4771, U-Factor times Area [W/C], 131.22408
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 23, Design Size Maximum Air Flow Rate [m3/s], 2.48958E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S6.2 - 4771, Design Size Maximum Water Flow Rate [m3/s], 5.79630E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S6.2 - 4771, User-Specified Maximum Water Flow Rate [m3/s], 1.52000E-004
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, S6.2 - 4771, U-Factor times Area [W/C], 131.22408
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 25, Design Size Maximum Air Flow Rate [m3/s], 4.12500E-002
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.77000
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.77000
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.77000
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Adjusted Heating Design Air Flow Rate [m3/s], 0.77000
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.77000
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Adjusted Main Design Air Flow Rate [m3/s], 0.77000
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Design Supply Air Flow Rate [m3/s], 0.77000
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Central Heating Maximum System Air Flow Ratio, 1.00000
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 1,ALWAYS ON DISCRETE HVAC_LIBRARY,No,ZoneSum,1.00,26,BASEMENT,BASEMENT-ATTIC,,NORTH1.1,AIRUSE,,NORTH1.2,AIRUSE,,NORTH2.1,AIRUSE,,NORTH2.2,AIRUSE,,NORTH3.1,AIRUSE,,NORTH3.2,AIRUSE,,NORTH4.1,AIRUSE,,NORTH4.2,AIRUSE,,NORTH5.1,AIRUSE,,NORTH5.2,AIRUSE,,NORTH6.1,AIRUSE,,NORTH6.2,AIRUSE,,SOUTH1.1,AIRUSE,,SOUTH1.2,AIRUSE,,SOUTH2.1,AIRUSE,,SOUTH2.2,AIRUSE,,SOUTH3.1,AIRUSE,,SOUTH3.2,AIRUSE,,SOUTH4.1,AIRUSE,,SOUTH4.2,AIRUSE,,SOUTH5.1,AIRUSE,,SOUTH5.2,AIRUSE,,SOUTH6.1,AIRUSE,,SOUTH6.2,AIRUSE,,STAIRCASE,BASEMENT-ATTIC,
 Component Sizing Information, Controller:OutdoorAir, OUTDOOR AIR CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.77000
 Component Sizing Information, Controller:OutdoorAir, OUTDOOR AIR CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.77000
 Component Sizing Information, Fan:VariableVolume, VAR SPD FAN, Design Size Maximum Flow Rate [m3/s], 0.77000
 Component Sizing Information, Fan:VariableVolume, VAR SPD FAN 1, Design Size Maximum Flow Rate [m3/s], 0.77000
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Maximum Loop Flow Rate [m3/s], 2.55080E-003
 Component Sizing Information, PlantLoop, HOT WATER LOOP, Plant Loop Volume [m3], 0.30610
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Design Flow Rate [m3/s], 2.55080E-003
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Design Power Consumption [W], 651.69670
 Component Sizing Information, DistrictHeating, DISTRICT HEATING, Design Size Nominal Capacity [W], 214139.75240
 Component Sizing Information, DistrictHeating, DISTRICT HEATING, User-Specified Nominal Capacity [W], 1000000.00000
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,30.80,10.60,DefaultMultipliers,Wetbulb,19.20,{C},99975,210,3.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays, 16
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BASEMENT,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,2.0501393745E-002,1.1798477149E-002,Pass,Pass,0.1462736670,0.4198661337,Pass,Pass
 Warmup Convergence Information,NORTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,2.7974902898E-002,1.8964162786E-002,Pass,Pass,4.3070071616E-002,4.1974770768E-002,Pass,Pass
 Warmup Convergence Information,NORTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,3.1930811900E-002,2.0156998249E-002,Pass,Pass,2.8096232188E-002,2.1886885314E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,2.5518563066E-002,1.9195558330E-002,Pass,Pass,2.2140263185E-002,1.6759652394E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,2.9979102226E-002,2.0458977000E-002,Pass,Pass,1.7639331456E-002,1.2426033091E-002,Pass,Pass
 Warmup Convergence Information,NORTH3.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,2.5338724764E-002,1.9250703570E-002,Pass,Pass,1.9689186314E-002,1.4588956363E-002,Pass,Pass
 Warmup Convergence Information,NORTH3.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,2.9866769129E-002,2.0527060291E-002,Pass,Pass,1.5993457622E-002,1.1130147598E-002,Pass,Pass
 Warmup Convergence Information,NORTH4.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,2.5287318589E-002,1.9183021320E-002,Pass,Pass,1.8951223107E-002,1.3956588710E-002,Pass,Pass
 Warmup Convergence Information,NORTH4.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,2.9816694886E-002,2.0472004500E-002,Pass,Pass,1.5535236533E-002,1.0778456955E-002,Pass,Pass
 Warmup Convergence Information,NORTH5.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,2.5291537972E-002,1.9068079858E-002,Pass,Pass,1.8417330626E-002,1.3522423649E-002,Pass,Pass
 Warmup Convergence Information,NORTH5.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,2.9868743404E-002,2.0337708943E-002,Pass,Pass,1.5299157494E-002,1.0600449745E-002,Pass,Pass
 Warmup Convergence Information,NORTH6.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,3.3522958431E-002,1.4623639964E-002,Pass,Pass,1.8767758520E-002,1.4683705791E-002,Pass,Pass
 Warmup Convergence Information,NORTH6.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,3.5460031679E-002,1.8136554834E-002,Pass,Pass,1.5485322012E-002,1.1711661448E-002,Pass,Pass
 Warmup Convergence Information,SOUTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,3.5053635532E-002,1.9444827096E-002,Pass,Pass,3.1277046015E-002,2.5669058455E-002,Pass,Pass
 Warmup Convergence Information,SOUTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,3.6816848770E-002,1.8431375778E-002,Pass,Pass,2.0967051447E-002,1.4936720897E-002,Pass,Pass
 Warmup Convergence Information,SOUTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,3.3335304967E-002,1.8515100741E-002,Pass,Pass,2.0216094914E-002,1.5067657407E-002,Pass,Pass
 Warmup Convergence Information,SOUTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,3.5523733829E-002,1.7262385530E-002,Pass,Pass,1.5017598872E-002,1.0255078740E-002,Pass,Pass
 Warmup Convergence Information,SOUTH3.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,3.3221264418E-002,1.8442388421E-002,Pass,Pass,1.8530870658E-002,1.3618352958E-002,Pass,Pass
 Warmup Convergence Information,SOUTH3.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,3.5525425580E-002,1.7290426564E-002,Pass,Pass,1.3967800977E-002,9.4594062851E-003,Pass,Pass
 Warmup Convergence Information,SOUTH4.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,3.3137350737E-002,1.8307203632E-002,Pass,Pass,1.8047006745E-002,1.3203758299E-002,Pass,Pass
 Warmup Convergence Information,SOUTH4.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,3.5474526676E-002,1.7260661300E-002,Pass,Pass,1.3716603805E-002,9.2718532592E-003,Pass,Pass
 Warmup Convergence Information,SOUTH5.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,3.3047204310E-002,1.8193423709E-002,Pass,Pass,1.7695176932E-002,1.2906978972E-002,Pass,Pass
 Warmup Convergence Information,SOUTH5.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,3.5488006531E-002,1.7236068614E-002,Pass,Pass,1.3635455604E-002,9.2169194117E-003,Pass,Pass
 Warmup Convergence Information,SOUTH6.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,4.7256404789E-002,2.3538014873E-002,Pass,Pass,1.8886306890E-002,1.5651637567E-002,Pass,Pass
 Warmup Convergence Information,SOUTH6.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,4.8801166159E-002,1.8737260241E-002,Pass,Pass,1.4468470255E-002,1.1208012501E-002,Pass,Pass
 Warmup Convergence Information,STAIRCASE,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,4.6925704423E-002,3.1225960369E-002,Pass,Pass,1.6932249086E-002,1.3474132499E-002,Pass,Pass
Environment,FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,22.40,10.60,DefaultMultipliers,Dewpoint,18.50,{C},99975,210,3.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays, 15
 Warmup Convergence Information,BASEMENT,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,2.1996510415E-002,1.2379262960E-002,Pass,Pass,0.1532752422,0.4755001361,Pass,Pass
 Warmup Convergence Information,NORTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,2.5677442514E-002,1.8989314507E-002,Pass,Pass,2.0203968010E-002,1.5195823722E-002,Pass,Pass
 Warmup Convergence Information,NORTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,2.9992132413E-002,2.0253455628E-002,Pass,Pass,1.6881177723E-002,1.1947558149E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,2.5027288659E-002,1.9166682561E-002,Pass,Pass,1.6298140867E-002,1.1883988622E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,2.9651468723E-002,2.0240826803E-002,Pass,Pass,1.3730377901E-002,9.4857037015E-003,Pass,Pass
 Warmup Convergence Information,NORTH3.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,2.4967666493E-002,1.9190676122E-002,Pass,Pass,1.5521338093E-002,1.1251629699E-002,Pass,Pass
 Warmup Convergence Information,NORTH3.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,2.9620977518E-002,2.0280258344E-002,Pass,Pass,1.3113576769E-002,9.0256343846E-003,Pass,Pass
 Warmup Convergence Information,NORTH4.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,2.4971950011E-002,1.9148706947E-002,Pass,Pass,1.5366556562E-002,1.1123929238E-002,Pass,Pass
 Warmup Convergence Information,NORTH4.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,2.9621414985E-002,2.0256990447E-002,Pass,Pass,1.3016611112E-002,8.9548102226E-003,Pass,Pass
 Warmup Convergence Information,NORTH5.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,2.5041950579E-002,1.9115505498E-002,Pass,Pass,1.5368876030E-002,1.1129958104E-002,Pass,Pass
 Warmup Convergence Information,NORTH5.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,2.9725925351E-002,2.0227102689E-002,Pass,Pass,1.3099088728E-002,9.0159512486E-003,Pass,Pass
 Warmup Convergence Information,NORTH6.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,3.3365986759E-002,1.4697605186E-002,Pass,Pass,1.6103625564E-002,1.2505599335E-002,Pass,Pass
 Warmup Convergence Information,NORTH6.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,3.5254565926E-002,1.8004845219E-002,Pass,Pass,1.3561293433E-002,1.0221116917E-002,Pass,Pass
 Warmup Convergence Information,SOUTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,3.3055645467E-002,1.8474282826E-002,Pass,Pass,1.8388517217E-002,1.3685751107E-002,Pass,Pass
 Warmup Convergence Information,SOUTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,3.5290783991E-002,1.6967230424E-002,Pass,Pass,1.4503456572E-002,9.9770047039E-003,Pass,Pass
 Warmup Convergence Information,SOUTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,3.2780023896E-002,1.8118351995E-002,Pass,Pass,1.5444741758E-002,1.1181484446E-002,Pass,Pass
 Warmup Convergence Information,SOUTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,3.5129750559E-002,1.6772890983E-002,Pass,Pass,1.2144507172E-002,8.2011968356E-003,Pass,Pass
 Warmup Convergence Information,SOUTH3.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,3.2758869062E-002,1.8063062451E-002,Pass,Pass,1.4884444379E-002,1.0725083610E-002,Pass,Pass
 Warmup Convergence Information,SOUTH3.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,3.5150242591E-002,1.6816598514E-002,Pass,Pass,1.1723785965E-002,7.8910941725E-003,Pass,Pass
 Warmup Convergence Information,SOUTH4.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,3.2725609720E-002,1.8002346477E-002,Pass,Pass,1.4802090516E-002,1.0653514128E-002,Pass,Pass
 Warmup Convergence Information,SOUTH4.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,3.5144635508E-002,1.6826208671E-002,Pass,Pass,1.1691044919E-002,7.8659988441E-003,Pass,Pass
 Warmup Convergence Information,SOUTH5.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,3.2733936620E-002,1.8001781379E-002,Pass,Pass,1.4841214789E-002,1.0682714413E-002,Pass,Pass
 Warmup Convergence Information,SOUTH5.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,3.5225333414E-002,1.6885494982E-002,Pass,Pass,1.1805686739E-002,7.9500969810E-003,Pass,Pass
 Warmup Convergence Information,SOUTH6.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,4.7218155511E-002,2.3718267950E-002,Pass,Pass,1.6157991473E-002,1.3224987802E-002,Pass,Pass
 Warmup Convergence Information,SOUTH6.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,4.8681741794E-002,1.8569567194E-002,Pass,Pass,1.2738189714E-002,9.8152205173E-003,Pass,Pass
 Warmup Convergence Information,STAIRCASE,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,4.7341458594E-002,3.2347769416E-002,Pass,Pass,1.3666242444E-002,1.0704167020E-002,Pass,Pass
Environment,FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.50,10.60,DefaultMultipliers,Enthalpy,59700.00,{J/kgDryAir},99975,210,3.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays, 12
 Warmup Convergence Information,BASEMENT,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,2.1404585310E-002,1.2505404345E-002,Pass,Pass,0.1725441074,0.6035378674,Pass,Pass
 Warmup Convergence Information,NORTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,2.7579835436E-002,1.9230168626E-002,Pass,Pass,3.5068672239E-002,3.0325481841E-002,Pass,Pass
 Warmup Convergence Information,NORTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,3.1271292396E-002,2.0627452536E-002,Pass,Pass,2.5481700116E-002,1.9368142666E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,2.5586315253E-002,1.9614722791E-002,Pass,Pass,2.2519005014E-002,1.7104453190E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,3.0132752809E-002,2.0906830754E-002,Pass,Pass,1.7935872472E-002,1.2650134618E-002,Pass,Pass
 Warmup Convergence Information,NORTH3.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,2.5477347959E-002,1.9666197800E-002,Pass,Pass,2.0748983456E-002,1.5491786775E-002,Pass,Pass
 Warmup Convergence Information,NORTH3.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,3.0062957715E-002,2.1003948198E-002,Pass,Pass,1.6734641033E-002,1.1693848558E-002,Pass,Pass
 Warmup Convergence Information,NORTH4.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,2.5421984508E-002,1.9584884575E-002,Pass,Pass,2.0133562319E-002,1.4941033257E-002,Pass,Pass
 Warmup Convergence Information,NORTH4.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,2.9978927100E-002,2.0953405705E-002,Pass,Pass,1.6365004945E-002,1.1407766676E-002,Pass,Pass
 Warmup Convergence Information,NORTH5.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,2.5363054504E-002,1.9397587988E-002,Pass,Pass,1.9228098722E-002,1.4180236661E-002,Pass,Pass
 Warmup Convergence Information,NORTH5.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,2.9934229368E-002,2.0743698576E-002,Pass,Pass,1.5889633870E-002,1.1045474041E-002,Pass,Pass
 Warmup Convergence Information,NORTH6.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,3.3828798664E-002,1.4872439195E-002,Pass,Pass,1.8585798402E-002,1.4550829714E-002,Pass,Pass
 Warmup Convergence Information,NORTH6.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,3.5692269223E-002,1.8331394743E-002,Pass,Pass,1.5376650469E-002,1.1642900373E-002,Pass,Pass
 Warmup Convergence Information,SOUTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,3.4491304616E-002,2.0134402341E-002,Pass,Pass,2.7986735344E-002,2.2310486603E-002,Pass,Pass
 Warmup Convergence Information,SOUTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,3.6411045432E-002,1.8738270385E-002,Pass,Pass,1.9752419465E-002,1.4046656264E-002,Pass,Pass
 Warmup Convergence Information,SOUTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,3.3578431981E-002,1.9069310521E-002,Pass,Pass,2.0508900538E-002,1.5357184872E-002,Pass,Pass
 Warmup Convergence Information,SOUTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,3.5940676316E-002,1.7633305991E-002,Pass,Pass,1.5236902870E-002,1.0414606041E-002,Pass,Pass
 Warmup Convergence Information,SOUTH3.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,3.3459066484E-002,1.8989165226E-002,Pass,Pass,1.9325475931E-002,1.4312183924E-002,Pass,Pass
 Warmup Convergence Information,SOUTH3.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,3.5930742011E-002,1.7747683504E-002,Pass,Pass,1.4489214340E-002,9.8348296508E-003,Pass,Pass
 Warmup Convergence Information,SOUTH4.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,3.3384760295E-002,1.8810550603E-002,Pass,Pass,1.8945487180E-002,1.3973522545E-002,Pass,Pass
 Warmup Convergence Information,SOUTH4.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,3.5847730169E-002,1.7680215933E-002,Pass,Pass,1.4305454196E-002,9.6931891001E-003,Pass,Pass
 Warmup Convergence Information,SOUTH5.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,3.3250789702E-002,1.8519076584E-002,Pass,Pass,1.8330005798E-002,1.3441073591E-002,Pass,Pass
 Warmup Convergence Information,SOUTH5.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,3.5716572538E-002,1.7561735834E-002,Pass,Pass,1.4069563255E-002,9.5219466585E-003,Pass,Pass
 Warmup Convergence Information,SOUTH6.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,4.7524671137E-002,2.3867836799E-002,Pass,Pass,1.8748236790E-002,1.5517610336E-002,Pass,Pass
 Warmup Convergence Information,SOUTH6.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,4.9055786943E-002,1.8868261164E-002,Pass,Pass,1.4387413261E-002,1.1164891669E-002,Pass,Pass
 Warmup Convergence Information,STAIRCASE,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,4.7404660978E-002,3.1840948798E-002,Pass,Pass,1.7233727180E-002,1.3727663236E-002,Pass,Pass
Environment,FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.60,10.60,DefaultMultipliers,Wetbulb,20.60,{C},99975,210,3.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays, 13
 Warmup Convergence Information,BASEMENT,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,2.1328429467E-002,1.2434589577E-002,Pass,Pass,0.5221712488,3.5098789451,Pass,Pass
 Warmup Convergence Information,NORTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,2.7472024503E-002,1.9112418273E-002,Pass,Pass,3.2907769335E-002,2.7746084192E-002,Pass,Pass
 Warmup Convergence Information,NORTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,3.1130064191E-002,2.0526941867E-002,Pass,Pass,2.4476091564E-002,1.8436933388E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,2.5498464495E-002,1.9474915577E-002,Pass,Pass,2.1507669196E-002,1.6196572735E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,3.0040700558E-002,2.0735623169E-002,Pass,Pass,1.7286315510E-002,1.2138384947E-002,Pass,Pass
 Warmup Convergence Information,NORTH3.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,2.5391146195E-002,1.9518329459E-002,Pass,Pass,1.9781628771E-002,1.4660200465E-002,Pass,Pass
 Warmup Convergence Information,NORTH3.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,2.9967067732E-002,2.0821712321E-002,Pass,Pass,1.6091578822E-002,1.1199856869E-002,Pass,Pass
 Warmup Convergence Information,NORTH4.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,2.5344395333E-002,1.9445127034E-002,Pass,Pass,1.9206902034E-002,1.4161791493E-002,Pass,Pass
 Warmup Convergence Information,NORTH4.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,2.9901550895E-002,2.0771109868E-002,Pass,Pass,1.5739927499E-002,1.0930337566E-002,Pass,Pass
 Warmup Convergence Information,NORTH5.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,2.5312310703E-002,1.9287885216E-002,Pass,Pass,1.8505336264E-002,1.3584652300E-002,Pass,Pass
 Warmup Convergence Information,NORTH5.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,2.9896592302E-002,2.0591597020E-002,Pass,Pass,1.5384669264E-002,1.0662242017E-002,Pass,Pass
 Warmup Convergence Information,NORTH6.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,3.3729472147E-002,1.4841354483E-002,Pass,Pass,1.8226189007E-002,1.4239975656E-002,Pass,Pass
 Warmup Convergence Information,NORTH6.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,3.5612608468E-002,1.8290536883E-002,Pass,Pass,1.5120498835E-002,1.1432456782E-002,Pass,Pass
 Warmup Convergence Information,SOUTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,3.4328618200E-002,1.9872385145E-002,Pass,Pass,2.6781766982E-002,2.1087876480E-002,Pass,Pass
 Warmup Convergence Information,SOUTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,3.6212775987E-002,1.8541981602E-002,Pass,Pass,1.9189664626E-002,1.3587182212E-002,Pass,Pass
 Warmup Convergence Information,SOUTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,3.3485590282E-002,1.8812039554E-002,Pass,Pass,1.9717053404E-002,1.4662211595E-002,Pass,Pass
 Warmup Convergence Information,SOUTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,3.5738437199E-002,1.7460884924E-002,Pass,Pass,1.4776930180E-002,1.0073335390E-002,Pass,Pass
 Warmup Convergence Information,SOUTH3.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,3.3379293629E-002,1.8748331625E-002,Pass,Pass,1.8540638341E-002,1.3643026823E-002,Pass,Pass
 Warmup Convergence Information,SOUTH3.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,3.5768446210E-002,1.7512367691E-002,Pass,Pass,1.4019775579E-002,9.4924964441E-003,Pass,Pass
 Warmup Convergence Information,SOUTH4.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,3.3300140201E-002,1.8584622521E-002,Pass,Pass,1.8179666600E-002,1.3326521247E-002,Pass,Pass
 Warmup Convergence Information,SOUTH4.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,3.5681090038E-002,1.7487702770E-002,Pass,Pass,1.3840240915E-002,9.3560992593E-003,Pass,Pass
 Warmup Convergence Information,SOUTH5.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,3.3170470609E-002,1.8356433766E-002,Pass,Pass,1.7706753603E-002,1.2922947701E-002,Pass,Pass
 Warmup Convergence Information,SOUTH5.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,3.5602594376E-002,1.7414787571E-002,Pass,Pass,1.3677450024E-002,9.2402019817E-003,Pass,Pass
 Warmup Convergence Information,SOUTH6.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,4.7431254099E-002,2.3802230525E-002,Pass,Pass,1.8372241718E-002,1.5173171306E-002,Pass,Pass
 Warmup Convergence Information,SOUTH6.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,4.8957692475E-002,1.8856100430E-002,Pass,Pass,1.4159194037E-002,1.0966381713E-002,Pass,Pass
 Warmup Convergence Information,STAIRCASE,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,4.7317132017E-002,3.1828798289E-002,Pass,Pass,1.6672324915E-002,1.3234548320E-002,Pass,Pass
Environment,FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-10.50,0.00,DefaultMultipliers,Wetbulb,-10.50,{C},99975,30,3.2,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays, 20
 Warmup Convergence Information,BASEMENT,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,7.1183045169E-005,2.6188844132E-005,Pass,Pass,3.6069043082E-006,1.0054100579E-006,Pass,Pass
 Warmup Convergence Information,NORTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,7.1012513727E-005,5.2765073096E-005,Pass,Pass,1.4043065124E-004,9.1696052155E-005,Pass,Pass
 Warmup Convergence Information,NORTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,5.8566226715E-005,5.7212365707E-005,Pass,Pass,3.3283727325E-004,2.8797115027E-004,Pass,Pass
 Warmup Convergence Information,NORTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,0.2782497967,0.1812246547,Pass,Pass,0.4877696003,0.8552918513,Pass,Pass
 Warmup Convergence Information,NORTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,7.3540945669E-005,5.6892504930E-005,Pass,Pass,7.3725911553E-004,6.5056465499E-004,Pass,Pass
 Warmup Convergence Information,NORTH3.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,0.2817111603,0.1823962531,Pass,Pass,0.4293430516,0.8098437446,Pass,Pass
 Warmup Convergence Information,NORTH3.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,1.3813636558E-004,1.1586939457E-004,Pass,Pass,6.7176213612E-004,5.6008822931E-004,Pass,Pass
 Warmup Convergence Information,NORTH4.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,0.3266857712,0.2057032513,Pass,Pass,5.1561758592E-002,3.7046215265E-002,Pass,Pass
 Warmup Convergence Information,NORTH4.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,0.4730173050,0.2854150796,Pass,Pass,0.1642225715,0.1409528489,Pass,Pass
 Warmup Convergence Information,NORTH5.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,6.8485671631E-005,6.9410940597E-005,Pass,Pass,3.7843784801E-004,3.4283590498E-004,Pass,Pass
 Warmup Convergence Information,NORTH5.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,0.5377256460,0.3615203847,Pass,Pass,2.5611958931E-002,1.6272297181E-002,Pass,Pass
 Warmup Convergence Information,NORTH6.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,1.4354942380E-002,1.3601962083E-002,Pass,Pass,9.5444703054E-003,4.6226530035E-003,Pass,Pass
 Warmup Convergence Information,NORTH6.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,1.5623703516E-002,1.4938298195E-002,Pass,Pass,9.8649868334E-003,6.0175659930E-003,Pass,Pass
 Warmup Convergence Information,SOUTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,0.5671785691,0.3864303550,Pass,Pass,2.4550086070E-002,1.5769534055E-002,Pass,Pass
 Warmup Convergence Information,SOUTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,0.5671800433,0.3865482504,Pass,Pass,2.4547766886E-002,1.5768838625E-002,Pass,Pass
 Warmup Convergence Information,SOUTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,0.5019576839,0.3248095206,Pass,Pass,9.1634661571E-002,0.1364190768,Pass,Pass
 Warmup Convergence Information,SOUTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,0.5031064024,0.3233884409,Pass,Pass,0.1016056571,0.1431215112,Pass,Pass
 Warmup Convergence Information,SOUTH3.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,0.4949476079,0.3127312111,Pass,Pass,0.1112250493,0.1488853559,Pass,Pass
 Warmup Convergence Information,SOUTH3.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,0.5065876957,0.3290303352,Pass,Pass,8.6892520075E-002,0.1327049010,Pass,Pass
 Warmup Convergence Information,SOUTH4.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,0.5104587191,0.3341994708,Pass,Pass,8.2174069349E-002,0.1286362850,Pass,Pass
 Warmup Convergence Information,SOUTH4.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,0.5655535078,0.3856523950,Pass,Pass,2.4532411109E-002,1.5848517580E-002,Pass,Pass
 Warmup Convergence Information,SOUTH5.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,0.5674183831,0.3857109051,Pass,Pass,2.4609107398E-002,1.5834304294E-002,Pass,Pass
 Warmup Convergence Information,SOUTH5.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,2.3176354413E-005,1.1338903712E-005,Pass,Pass,4.1831729093E-005,3.4171346131E-005,Pass,Pass
 Warmup Convergence Information,SOUTH6.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,1.4512203701E-002,1.3822974394E-002,Pass,Pass,7.5193723772E-003,4.3543169765E-003,Pass,Pass
 Warmup Convergence Information,SOUTH6.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,1.6393203958E-002,1.5498831188E-002,Pass,Pass,1.0548973044E-002,4.8957332170E-003,Pass,Pass
 Warmup Convergence Information,STAIRCASE,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,7.0443697559E-005,4.4432859090E-005,Pass,Pass,3.9574791279E-006,2.3705143033E-006,Pass,Pass
Environment,FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,9.20,0.00,DefaultMultipliers,Wetbulb,9.20,{C},99975,30,12.6,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays, 14
 Warmup Convergence Information,BASEMENT,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.9648634091E-004,2.3248429540E-005,Pass,Pass,6.2091473815E-005,4.7089029905E-006,Pass,Pass
 Warmup Convergence Information,NORTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.9170331546E-004,1.3882733612E-004,Pass,Pass,3.9880114676E-003,3.8196733826E-003,Pass,Pass
 Warmup Convergence Information,NORTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.0812501304E-004,1.3835113365E-004,Pass,Pass,4.4425326651E-003,3.7644017505E-003,Pass,Pass
 Warmup Convergence Information,NORTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.5657086304E-004,1.3860380197E-004,Pass,Pass,3.5613545711E-003,3.6578693948E-003,Pass,Pass
 Warmup Convergence Information,NORTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.8563383262E-004,1.2895724641E-004,Pass,Pass,4.6632448260E-003,3.7025477393E-003,Pass,Pass
 Warmup Convergence Information,NORTH3.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.6426561877E-004,1.3101835184E-004,Pass,Pass,3.8564718964E-003,3.5129872621E-003,Pass,Pass
 Warmup Convergence Information,NORTH3.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.9328906982E-004,1.4699656351E-004,Pass,Pass,4.2809368486E-003,3.5547350062E-003,Pass,Pass
 Warmup Convergence Information,NORTH4.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.8075038857E-004,1.3795644048E-004,Pass,Pass,3.4298534763E-003,3.1108723381E-003,Pass,Pass
 Warmup Convergence Information,NORTH4.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.6462768768E-004,2.0131687705E-004,Pass,Pass,2.0859482905E-003,1.7894363678E-003,Pass,Pass
 Warmup Convergence Information,NORTH5.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.6252618514E-004,1.3233701132E-004,Pass,Pass,2.3695102482E-003,2.3221339334E-003,Pass,Pass
 Warmup Convergence Information,NORTH5.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.6217853685E-004,2.3373791526E-004,Pass,Pass,1.5136493664E-003,1.5719376313E-003,Pass,Pass
 Warmup Convergence Information,NORTH6.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,5.2080686703E-004,3.3458116156E-004,Pass,Pass,1.6365671374E-003,1.1578792715E-003,Pass,Pass
 Warmup Convergence Information,NORTH6.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.1232692390E-004,2.6695844137E-004,Pass,Pass,2.1055240070E-004,6.0094519406E-004,Pass,Pass
 Warmup Convergence Information,SOUTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.8958568370E-004,2.0065140150E-004,Pass,Pass,1.7904589030E-003,1.6966456571E-003,Pass,Pass
 Warmup Convergence Information,SOUTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.8496689131E-004,2.0369786522E-004,Pass,Pass,1.7492391211E-003,1.6533565944E-003,Pass,Pass
 Warmup Convergence Information,SOUTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.7991229821E-004,2.2764893206E-004,Pass,Pass,1.5855325186E-003,1.6126898562E-003,Pass,Pass
 Warmup Convergence Information,SOUTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.8794023780E-004,2.2529202758E-004,Pass,Pass,1.6843331855E-003,1.6729099625E-003,Pass,Pass
 Warmup Convergence Information,SOUTH3.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.8787005703E-004,2.3968603021E-004,Pass,Pass,1.6426061443E-003,1.7082497372E-003,Pass,Pass
 Warmup Convergence Information,SOUTH3.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.8948043158E-004,2.4313164518E-004,Pass,Pass,1.5792732874E-003,1.6184538679E-003,Pass,Pass
 Warmup Convergence Information,SOUTH4.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.0410798007E-004,2.5506968386E-004,Pass,Pass,1.6804664768E-003,1.7942096485E-003,Pass,Pass
 Warmup Convergence Information,SOUTH4.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.9368477436E-004,2.4157254437E-004,Pass,Pass,1.4906289955E-003,1.5250976752E-003,Pass,Pass
 Warmup Convergence Information,SOUTH5.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.8874382437E-004,2.4194060745E-004,Pass,Pass,1.5287994354E-003,1.5233281915E-003,Pass,Pass
 Warmup Convergence Information,SOUTH5.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.6764284974E-004,2.4204327690E-004,Pass,Pass,1.2238535109E-003,1.3621045026E-003,Pass,Pass
 Warmup Convergence Information,SOUTH6.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.5036059225E-004,3.5973169350E-004,Pass,Pass,1.3147013471E-003,1.1243161547E-003,Pass,Pass
 Warmup Convergence Information,SOUTH6.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.5932961352E-004,3.5488207580E-004,Pass,Pass,9.3857042571E-004,1.0173539666E-003,Pass,Pass
 Warmup Convergence Information,STAIRCASE,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.3449519713E-004,2.1775325521E-005,Pass,Pass,7.4148977131E-005,6.6575862551E-006,Pass,Pass
Environment,FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-8.40,0.00,DefaultMultipliers,Dewpoint,-14.30,{C},99975,30,3.2,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  8
 Warmup Convergence Information,BASEMENT,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,1.5435208904E-003,1.6581898546E-004,Pass,Pass,8.2065103761E-005,2.0668825200E-005,Pass,Pass
 Warmup Convergence Information,NORTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.1819575403,0.1130939578,Pass,Pass,0.3327759450,0.5097168434,Pass,Pass
 Warmup Convergence Information,NORTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.1814581734,0.1159744340,Pass,Pass,0.2801059988,0.4818587591,Pass,Pass
 Warmup Convergence Information,NORTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.3256321782,7.6784348781E-002,Pass,Pass,2.7000522297E-002,4.5872823440E-003,Pass,Pass
 Warmup Convergence Information,NORTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.1238539823,0.1082415378,Pass,Pass,0.8541744467,1.2080224435,Pass,Pass
 Warmup Convergence Information,NORTH3.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.3257790564,7.7050654598E-002,Pass,Pass,2.7024203524E-002,4.6097626398E-003,Pass,Pass
 Warmup Convergence Information,NORTH3.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,8.4093705307E-002,0.1088356384,Pass,Pass,0.3007112580,0.8335558390,Pass,Pass
 Warmup Convergence Information,NORTH4.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.2427118797,9.6365180914E-002,Pass,Pass,0.4611286828,0.6132400414,Pass,Pass
 Warmup Convergence Information,NORTH4.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.7468647905,4.1964889698E-004,Pass,Pass,2.1298814661E-002,2.1744449428E-004,Pass,Pass
 Warmup Convergence Information,NORTH5.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,9.6357456516E-002,0.1190103310,Pass,Pass,0.4392682183,0.6322499733,Pass,Pass
 Warmup Convergence Information,NORTH5.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.4377460700,0.1695022470,Pass,Pass,0.1935817641,0.1739821877,Pass,Pass
 Warmup Convergence Information,NORTH6.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,5.0789992740E-004,4.0263122977E-004,Pass,Pass,1.2278998094E-003,1.2647328904E-003,Pass,Pass
 Warmup Convergence Information,NORTH6.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,3.7705038391E-004,4.1895508130E-004,Pass,Pass,2.1322371723E-003,1.3165301799E-003,Pass,Pass
 Warmup Convergence Information,SOUTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.6190795792,6.3577675169E-002,Pass,Pass,2.2747456412E-002,1.4472639283E-003,Pass,Pass
 Warmup Convergence Information,SOUTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.6183511251,6.3573628114E-002,Pass,Pass,2.2705582660E-002,1.4347171946E-003,Pass,Pass
 Warmup Convergence Information,SOUTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.6937270720,0.1537737929,Pass,Pass,2.0889846640E-002,3.2748887186E-003,Pass,Pass
 Warmup Convergence Information,SOUTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.6947378866,0.1538688349,Pass,Pass,2.0885868850E-002,3.3254312961E-003,Pass,Pass
 Warmup Convergence Information,SOUTH3.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.6930300379,0.1536811818,Pass,Pass,2.0926125992E-002,3.2599945232E-003,Pass,Pass
 Warmup Convergence Information,SOUTH3.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.6908246135,0.1531150856,Pass,Pass,2.0913528469E-002,3.2549073066E-003,Pass,Pass
 Warmup Convergence Information,SOUTH4.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.6736729755,0.1470411256,Pass,Pass,2.1376860202E-002,3.1151216346E-003,Pass,Pass
 Warmup Convergence Information,SOUTH4.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.5294639519,0.2450578378,Pass,Pass,0.1844788922,0.2032591505,Pass,Pass
 Warmup Convergence Information,SOUTH5.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.4712731021,0.1791467655,Pass,Pass,0.2216982606,0.2056500080,Pass,Pass
 Warmup Convergence Information,SOUTH5.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,0.2907147696,0.2775252012,Pass,Pass,0.2293501332,0.2796766379,Pass,Pass
 Warmup Convergence Information,SOUTH6.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,4.2047893482E-004,4.3097337865E-004,Pass,Pass,1.1066779315E-003,1.3539962255E-003,Pass,Pass
 Warmup Convergence Information,SOUTH6.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,4.0105834908E-004,4.0772622772E-004,Pass,Pass,1.4315656122E-003,1.4320109776E-003,Pass,Pass
 Warmup Convergence Information,STAIRCASE,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,1.0722454292E-003,1.2749962099E-004,Pass,Pass,6.4720702924E-005,1.6439146201E-005,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,12/31/2006,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays, 11
 Warmup Convergence Information,BASEMENT,RunPeriod: RUN PERIOD 1,4.0216300512E-003,3.4017391744E-003,Pass,Pass,4.4210708813E-003,4.0855229116E-003,Pass,Pass
 Warmup Convergence Information,NORTH1.1,RunPeriod: RUN PERIOD 1,5.0173702055E-004,3.6434486086E-004,Pass,Pass,6.8937841141E-003,5.6785630211E-003,Pass,Pass
 Warmup Convergence Information,NORTH1.2,RunPeriod: RUN PERIOD 1,4.5852243771E-004,3.3408659007E-004,Pass,Pass,7.1518354789E-003,5.4520019698E-003,Pass,Pass
 Warmup Convergence Information,NORTH2.1,RunPeriod: RUN PERIOD 1,3.3084724308E-004,2.6668979192E-004,Pass,Pass,1.4109924393E-002,1.2025749100E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.2,RunPeriod: RUN PERIOD 1,3.5344486934E-004,2.9768914918E-004,Pass,Pass,1.5329590723E-002,1.3193506668E-002,Pass,Pass
 Warmup Convergence Information,NORTH3.1,RunPeriod: RUN PERIOD 1,3.6107690784E-004,2.7366509148E-004,Pass,Pass,1.5031466571E-002,1.1591129267E-002,Pass,Pass
 Warmup Convergence Information,NORTH3.2,RunPeriod: RUN PERIOD 1,4.3450160828E-004,3.2242498234E-004,Pass,Pass,1.2754906651E-002,1.0541727061E-002,Pass,Pass
 Warmup Convergence Information,NORTH4.1,RunPeriod: RUN PERIOD 1,3.8335350835E-004,2.5361909705E-004,Pass,Pass,1.0844790827E-002,8.4377274427E-003,Pass,Pass
 Warmup Convergence Information,NORTH4.2,RunPeriod: RUN PERIOD 1,6.1728520387E-004,4.4681927018E-004,Pass,Pass,3.5191126628E-003,2.4689960897E-003,Pass,Pass
 Warmup Convergence Information,NORTH5.1,RunPeriod: RUN PERIOD 1,4.7061993920E-004,3.2740061803E-004,Pass,Pass,6.9692421876E-003,5.4161771052E-003,Pass,Pass
 Warmup Convergence Information,NORTH5.2,RunPeriod: RUN PERIOD 1,6.8238998868E-004,4.5788885677E-004,Pass,Pass,2.9696364120E-003,2.1345002919E-003,Pass,Pass
 Warmup Convergence Information,NORTH6.1,RunPeriod: RUN PERIOD 1,9.9614688904E-004,7.3561180261E-004,Pass,Pass,1.7390151383E-003,1.3687574394E-003,Pass,Pass
 Warmup Convergence Information,NORTH6.2,RunPeriod: RUN PERIOD 1,1.2091449717E-003,7.7552043654E-004,Pass,Pass,2.0405140254E-003,1.4029616383E-003,Pass,Pass
 Warmup Convergence Information,SOUTH1.1,RunPeriod: RUN PERIOD 1,7.0535291922E-004,4.9897970940E-004,Pass,Pass,2.6426091325E-003,1.8855726888E-003,Pass,Pass
 Warmup Convergence Information,SOUTH1.2,RunPeriod: RUN PERIOD 1,6.9171444301E-004,5.1049245169E-004,Pass,Pass,2.5213051928E-003,2.2643800250E-003,Pass,Pass
 Warmup Convergence Information,SOUTH2.1,RunPeriod: RUN PERIOD 1,5.6706494441E-004,4.0748564617E-004,Pass,Pass,2.5973312286E-003,2.1233437028E-003,Pass,Pass
 Warmup Convergence Information,SOUTH2.2,RunPeriod: RUN PERIOD 1,6.7145086261E-004,5.0245789056E-004,Pass,Pass,3.1187616626E-003,2.5178149015E-003,Pass,Pass
 Warmup Convergence Information,SOUTH3.1,RunPeriod: RUN PERIOD 1,6.8581057188E-004,4.9099871401E-004,Pass,Pass,2.9216764656E-003,2.3456341538E-003,Pass,Pass
 Warmup Convergence Information,SOUTH3.2,RunPeriod: RUN PERIOD 1,6.4320233440E-004,4.8318035993E-004,Pass,Pass,2.7913759075E-003,2.5042388284E-003,Pass,Pass
 Warmup Convergence Information,SOUTH4.1,RunPeriod: RUN PERIOD 1,5.8298628317E-004,4.4773630939E-004,Pass,Pass,2.5038231120E-003,2.1074019219E-003,Pass,Pass
 Warmup Convergence Information,SOUTH4.2,RunPeriod: RUN PERIOD 1,6.4430467771E-004,4.5609788809E-004,Pass,Pass,2.6932211519E-003,2.0806385960E-003,Pass,Pass
 Warmup Convergence Information,SOUTH5.1,RunPeriod: RUN PERIOD 1,6.5891697266E-004,4.7256335280E-004,Pass,Pass,2.5276493750E-003,1.8577570691E-003,Pass,Pass
 Warmup Convergence Information,SOUTH5.2,RunPeriod: RUN PERIOD 1,7.4942462668E-004,5.1741007961E-004,Pass,Pass,2.5417153977E-003,2.1629335383E-003,Pass,Pass
 Warmup Convergence Information,SOUTH6.1,RunPeriod: RUN PERIOD 1,1.1175250224E-003,8.0114472389E-004,Pass,Pass,1.8467327004E-003,1.3878496512E-003,Pass,Pass
 Warmup Convergence Information,SOUTH6.2,RunPeriod: RUN PERIOD 1,1.0455804437E-003,7.6472477836E-004,Pass,Pass,1.8680529209E-003,1.4003097766E-003,Pass,Pass
 Warmup Convergence Information,STAIRCASE,RunPeriod: RUN PERIOD 1,4.8179043563E-003,4.1065485866E-003,Pass,Pass,4.4076575587E-003,4.0284739900E-003,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
