Program Version,EnergyPlus, Version 9.4.0-998c4b761e, YMD=2022.07.07 15:07
! <Version>, Version ID
 Version, 9.4
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, Yes, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   5.45,   2.69,   1.94,   2.59,   6.31,  10.48,  14.41,  17.25,  18.07,  16.74,  13.53,   9.48
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,FRANKFURT AM MAIN - DEU IWEC Data WMO#=106370,50.05,8.60,1.00,113.00,99975,1.1883
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,0.000,Suburbs,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,14,256,31
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, BASEMENT,0.0,23.00,0.00,-1.70,11.50,6.92,-0.45,1,1,1,0.00,23.00,0.00,15.00,-1.70,0.80,2.50,782.20,TARP,DOE-2,312.88,57.60,57.60,0.00,29,0,0,No
 Zone Information, NORTH1.1,0.0,2.50,9.53,0.80,5.75,12.27,2.05,1,1,1,0.00,11.50,9.53,15.00,0.80,3.30,2.50,157.26,TARP,DOE-2,62.91,42.43,31.13,10.00,12,2,0,Yes
 Zone Information, NORTH1.2,0.0,11.50,9.53,0.80,17.25,12.27,2.05,1,1,1,11.50,23.00,9.53,15.00,0.80,3.30,2.50,157.26,TARP,DOE-2,62.91,42.43,25.48,15.00,12,3,0,Yes
 Zone Information, NORTH2.1,0.0,2.50,9.53,3.30,5.75,12.27,4.55,1,1,1,0.00,11.50,9.53,15.00,3.30,5.80,2.50,157.26,TARP,DOE-2,62.91,42.43,31.13,10.00,12,2,0,Yes
 Zone Information, NORTH2.2,0.0,11.50,9.53,3.30,17.25,12.27,4.55,1,1,1,11.50,23.00,9.53,15.00,3.30,5.80,2.50,157.26,TARP,DOE-2,62.91,42.43,25.48,15.00,12,3,0,Yes
 Zone Information, NO_THERMAL1.1,0.0,-7.22E-016,8.03,0.80,5.75,8.78,2.05,1,1,1,-7.22E-016,11.50,8.03,9.53,0.80,3.30,2.50,43.13,TARP,DOE-2,17.25,3.75,3.75,0.00,17,0,0,Yes
 Zone Information, NO_THERMAL1.2,0.0,11.50,8.03,0.80,17.25,8.78,2.05,1,1,1,11.50,23.00,8.03,9.53,0.80,3.30,2.50,43.12,TARP,DOE-2,17.25,3.75,3.75,0.00,17,0,0,Yes
 Zone Information, NO_THERMAL2.1,0.0,-2.89E-015,8.03,3.30,5.75,8.78,4.55,1,1,1,-2.89E-015,11.50,8.03,9.53,3.30,5.80,2.50,43.13,TARP,DOE-2,17.25,3.75,3.75,0.00,17,0,0,Yes
 Zone Information, NO_THERMAL2.2,0.0,11.50,8.03,3.30,17.25,8.78,4.55,1,1,1,11.50,23.00,8.03,9.53,3.30,5.80,2.50,43.12,TARP,DOE-2,17.25,3.75,3.75,0.00,17,0,0,Yes
 Zone Information, SOUTH1.1,0.0,4.75,1.80E-016,0.80,4.75,4.02,2.05,1,1,1,0.00,9.50,1.80E-016,8.03,0.80,3.30,2.50,190.71,TARP,DOE-2,76.29,43.83,32.53,10.00,12,3,0,Yes
 Zone Information, SOUTH1.2,0.0,14.00,-2.89E-015,0.80,18.25,4.01,2.05,1,1,1,13.50,23.00,-2.89E-015,8.03,0.80,3.30,2.50,190.71,TARP,DOE-2,76.28,43.82,26.88,15.00,12,4,0,Yes
 Zone Information, SOUTH2.1,0.0,4.75,1.80E-016,3.30,4.75,4.02,4.55,1,1,1,0.00,9.50,1.80E-016,8.03,3.30,5.80,2.50,190.71,TARP,DOE-2,76.29,43.83,32.53,10.00,12,3,0,Yes
 Zone Information, SOUTH2.2,0.0,14.00,1.80E-016,3.30,18.25,4.02,4.55,1,1,1,13.50,23.00,1.80E-016,8.03,3.30,5.80,2.50,190.71,TARP,DOE-2,76.28,43.82,26.88,15.00,12,4,0,Yes
 Zone Information, STAIRCASE,0.0,9.50,0.00,-1.70,11.50,4.02,2.05,1,1,1,9.50,13.50,0.00,8.03,-1.70,5.80,7.50,240.90,TARP,DOE-2,32.12,23.20,14.32,8.00,16,7,0,No
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, BASEMENT,312.88,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NORTH1.1,62.91,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NORTH1.2,62.91,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NORTH2.1,62.91,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NORTH2.2,62.91,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NO_THERMAL1.1,17.25,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NO_THERMAL1.2,17.25,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NO_THERMAL2.1,17.25,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, NO_THERMAL2.2,17.25,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SOUTH1.1,76.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SOUTH1.2,76.28,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SOUTH2.1,76.29,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, SOUTH2.2,76.28,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains Nominal, STAIRCASE,32.12,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,BASEMENT,Mixing/Well-Stirred
RoomAir Model,NORTH1.1,Mixing/Well-Stirred
RoomAir Model,NORTH1.2,Mixing/Well-Stirred
RoomAir Model,NORTH2.1,Mixing/Well-Stirred
RoomAir Model,NORTH2.2,Mixing/Well-Stirred
RoomAir Model,NO_THERMAL1.1,Mixing/Well-Stirred
RoomAir Model,NO_THERMAL1.2,Mixing/Well-Stirred
RoomAir Model,NO_THERMAL2.1,Mixing/Well-Stirred
RoomAir Model,NO_THERMAL2.2,Mixing/Well-Stirred
RoomAir Model,SOUTH1.1,Mixing/Well-Stirred
RoomAir Model,SOUTH1.2,Mixing/Well-Stirred
RoomAir Model,SOUTH2.1,Mixing/Well-Stirred
RoomAir Model,SOUTH2.2,Mixing/Well-Stirred
RoomAir Model,STAIRCASE,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone BASEMENT,   1.2500    
 Heating Sizing Factor Information, Zone NORTH1.1,   1.2500    
 Heating Sizing Factor Information, Zone NORTH1.2,   1.2500    
 Heating Sizing Factor Information, Zone NORTH2.1,   1.2500    
 Heating Sizing Factor Information, Zone NORTH2.2,   1.2500    
 Heating Sizing Factor Information, Zone NO_THERMAL1.1,   1.2500    
 Heating Sizing Factor Information, Zone NO_THERMAL1.2,   1.2500    
 Heating Sizing Factor Information, Zone NO_THERMAL2.1,   1.2500    
 Heating Sizing Factor Information, Zone NO_THERMAL2.2,   1.2500    
 Heating Sizing Factor Information, Zone SOUTH1.1,   1.2500    
 Heating Sizing Factor Information, Zone SOUTH1.2,   1.2500    
 Heating Sizing Factor Information, Zone SOUTH2.1,   1.2500    
 Heating Sizing Factor Information, Zone SOUTH2.2,   1.2500    
 Heating Sizing Factor Information, Zone STAIRCASE,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone BASEMENT,   1.1500    
 Cooling Sizing Factor Information, Zone NORTH1.1,   1.1500    
 Cooling Sizing Factor Information, Zone NORTH1.2,   1.1500    
 Cooling Sizing Factor Information, Zone NORTH2.1,   1.1500    
 Cooling Sizing Factor Information, Zone NORTH2.2,   1.1500    
 Cooling Sizing Factor Information, Zone NO_THERMAL1.1,   1.1500    
 Cooling Sizing Factor Information, Zone NO_THERMAL1.2,   1.1500    
 Cooling Sizing Factor Information, Zone NO_THERMAL2.1,   1.1500    
 Cooling Sizing Factor Information, Zone NO_THERMAL2.2,   1.1500    
 Cooling Sizing Factor Information, Zone SOUTH1.1,   1.1500    
 Cooling Sizing Factor Information, Zone SOUTH1.2,   1.1500    
 Cooling Sizing Factor Information, Zone SOUTH2.1,   1.1500    
 Cooling Sizing Factor Information, Zone SOUTH2.2,   1.1500    
 Cooling Sizing Factor Information, Zone STAIRCASE,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, NORTH1.1, Cooling, 0.00000, 0.00000, 0.00000, 2.62104E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 62.90500, 0.00000, 2.62104E-002, 0.00000
 Zone Sizing Information, NORTH1.1, Heating, 1869.44725, 2336.80907, 6.42854E-002, 8.03568E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 62.90500, 0.00000, 2.62104E-002, 0.00000
 Zone Sizing Information, NORTH1.2, Cooling, 0.00000, 0.00000, 0.00000, 2.62104E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 62.90500, 0.00000, 2.62104E-002, 0.00000
 Zone Sizing Information, NORTH1.2, Heating, 1974.00216, 2467.50270, 6.78808E-002, 8.48510E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 62.90500, 0.00000, 2.62104E-002, 0.00000
 Zone Sizing Information, NORTH2.1, Cooling, 0.00000, 0.00000, 0.00000, 2.62104E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 62.90500, 0.00000, 2.62104E-002, 0.00000
 Zone Sizing Information, NORTH2.1, Heating, 3619.01985, 4523.77481, 0.12445, 0.15556, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 62.90500, 0.00000, 2.62104E-002, 0.00000
 Zone Sizing Information, NORTH2.2, Cooling, 0.00000, 0.00000, 0.00000, 2.62104E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 62.90500, 0.00000, 2.62104E-002, 0.00000
 Zone Sizing Information, NORTH2.2, Heating, 3720.06719, 4650.08399, 0.12792, 0.15990, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 62.90500, 0.00000, 2.62104E-002, 0.00000
 Zone Sizing Information, SOUTH1.1, Cooling, 0.00000, 0.00000, 0.00000, 3.17854E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 76.28500, 0.00000, 3.17854E-002, 0.00000
 Zone Sizing Information, SOUTH1.1, Heating, 2125.46458, 2656.83072, 7.30892E-002, 9.13615E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 76.28500, 0.00000, 3.17854E-002, 0.00000
 Zone Sizing Information, SOUTH1.2, Cooling, 0.00000, 0.00000, 0.00000, 3.17854E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 76.28500, 0.00000, 3.17854E-002, 0.00000
 Zone Sizing Information, SOUTH1.2, Heating, 2234.87973, 2793.59967, 7.68517E-002, 9.60646E-002, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 76.28500, 0.00000, 3.17854E-002, 0.00000
 Zone Sizing Information, SOUTH2.1, Cooling, 0.00000, 0.00000, 0.00000, 3.17854E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 76.28500, 0.00000, 3.17854E-002, 0.00000
 Zone Sizing Information, SOUTH2.1, Heating, 4132.60083, 5165.75104, 0.14211, 0.17764, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 76.28500, 0.00000, 3.17854E-002, 0.00000
 Zone Sizing Information, SOUTH2.2, Cooling, 0.00000, 0.00000, 0.00000, 3.17854E-002, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, , 30.80000, 9.38422E-003, 76.28500, 0.00000, 3.17854E-002, 0.00000
 Zone Sizing Information, SOUTH2.2, Heating, 4238.48192, 5298.10240, 0.14575, 0.18219, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00, -10.50000, 1.55047E-003, 76.28500, 0.00000, 3.17854E-002, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity, Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, AIR LOOP HVAC 1, Cooling, Sensible, 4985.93, 0.23198, 0.23198, FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB, 7/21 00:00:00
 System Sizing Information, AIR LOOP HVAC 1, Heating, Sensible, 7534.30, 1.02792, 0.23198, FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB, 1/21 24:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, BASEMENT IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, BASEMENT IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER, Design Size Maximum Air Flow Rate [m3/s], 2.62104E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_NORTH1.1, Design Size Maximum Water Flow Rate [m3/s], 5.94617E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_NORTH1.1, User-Specified Maximum Water Flow Rate [m3/s], 9.59400E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_NORTH1.1, U-Factor times Area [W/C], 100.19860
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 1, Design Size Maximum Air Flow Rate [m3/s], 2.62104E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_NORTH1.2, Design Size Maximum Water Flow Rate [m3/s], 5.94617E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_NORTH1.2, User-Specified Maximum Water Flow Rate [m3/s], 9.59400E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_NORTH1.2, U-Factor times Area [W/C], 100.19860
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 2, Design Size Maximum Air Flow Rate [m3/s], 2.62104E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_NORTH2.1, Design Size Maximum Water Flow Rate [m3/s], 9.51063E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_NORTH2.1, User-Specified Maximum Water Flow Rate [m3/s], 9.59400E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_NORTH2.1, U-Factor times Area [W/C], 162.28096
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 3, Design Size Maximum Air Flow Rate [m3/s], 2.62104E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_NORTH2.2, Design Size Maximum Water Flow Rate [m3/s], 9.51063E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_NORTH2.2, User-Specified Maximum Water Flow Rate [m3/s], 9.59400E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_NORTH2.2, U-Factor times Area [W/C], 162.28096
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, NO_THERMAL1.1 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, NO_THERMAL1.1 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, NO_THERMAL1.2 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, NO_THERMAL1.2 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, NO_THERMAL2.1 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, NO_THERMAL2.1 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, NO_THERMAL2.2 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, NO_THERMAL2.2 IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 4, Design Size Maximum Air Flow Rate [m3/s], 3.17854E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_SOUTH1.1, Design Size Maximum Water Flow Rate [m3/s], 5.94617E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_SOUTH1.1, User-Specified Maximum Water Flow Rate [m3/s], 9.59400E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_SOUTH1.1, U-Factor times Area [W/C], 100.19860
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 5, Design Size Maximum Air Flow Rate [m3/s], 3.17854E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_SOUTH1.2, Design Size Maximum Water Flow Rate [m3/s], 5.94617E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_SOUTH1.2, User-Specified Maximum Water Flow Rate [m3/s], 9.59400E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_SOUTH1.2, U-Factor times Area [W/C], 100.19860
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 6, Design Size Maximum Air Flow Rate [m3/s], 3.17854E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_SOUTH2.1, Design Size Maximum Water Flow Rate [m3/s], 9.51063E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_SOUTH2.1, User-Specified Maximum Water Flow Rate [m3/s], 9.59400E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_SOUTH2.1, U-Factor times Area [W/C], 162.28096
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, DIFFUSER 7, Design Size Maximum Air Flow Rate [m3/s], 3.17854E-002
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_SOUTH2.2, Design Size Maximum Water Flow Rate [m3/s], 9.51063E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_SOUTH2.2, User-Specified Maximum Water Flow Rate [m3/s], 9.59400E-005
 Component Sizing Information, ZoneHVAC:Baseboard:RadiantConvective:Water, RADIATOR_SOUTH2.2, U-Factor times Area [W/C], 162.28096
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, STAIRCASE IDEAL LOADS AIR SYSTEM, User-Specified Maximum Heating Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:IdealLoadsAirSystem, STAIRCASE IDEAL LOADS AIR SYSTEM, User-Specified Maximum Cooling Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.23198
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.23198
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.23198
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Adjusted Heating Design Air Flow Rate [m3/s], 0.23198
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.23198
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Adjusted Main Design Air Flow Rate [m3/s], 0.23198
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, AIR LOOP HVAC 1, Design Supply Air Flow Rate [m3/s], 0.23198
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,CONTROLLER MECHANICAL VENTILATION 1,ALWAYS ON DISCRETE HVAC_LIBRARY,No,ZoneSum,1.00,8,NORTH1.1,AIRUSE,,NORTH1.2,AIRUSE,,NORTH2.1,AIRUSE,,NORTH2.2,AIRUSE,,SOUTH1.1,AIRUSE,,SOUTH1.2,AIRUSE,,SOUTH2.1,AIRUSE,,SOUTH2.2,AIRUSE,
 Component Sizing Information, Controller:OutdoorAir, OUTDOOR AIR CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.23198
 Component Sizing Information, Controller:OutdoorAir, OUTDOOR AIR CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.23198
 Component Sizing Information, Fan:VariableVolume, VAR SPD FAN, Design Size Maximum Flow Rate [m3/s], 0.23198
 Component Sizing Information, Fan:VariableVolume, VAR SPD FAN 1, Design Size Maximum Flow Rate [m3/s], 0.23198
 Component Sizing Information, PlantLoop, DISTRICT HEATING LOOP, Maximum Loop Flow Rate [m3/s], 7.67520E-004
 Component Sizing Information, PlantLoop, DISTRICT HEATING LOOP, Plant Loop Volume [m3], 9.21024E-002
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Design Flow Rate [m3/s], 7.67520E-004
 Component Sizing Information, Pump:VariableSpeed, PUMP VARIABLE SPEED 1, Design Power Consumption [W], 196.09152
 Component Sizing Information, DistrictHeating, DISTRICT HEATING, Design Size Nominal Capacity [W], 48324.99885
 Component Sizing Information, DistrictHeating, DISTRICT HEATING, User-Specified Nominal Capacity [W], 1000000.00000
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,30.80,10.60,DefaultMultipliers,Wetbulb,19.20,{C},99975,210,3.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays, 10
! <Tabular Report>,Style,Unit Conversion
Tabular Report,HTML,None
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,BASEMENT,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,2.7336302542E-003,1.3754089716E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NORTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,2.9173285149E-002,1.6106488074E-002,Pass,Pass,0.3085865408,2.1734434350,Pass,Pass
 Warmup Convergence Information,NORTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,4.4817605165E-002,3.6803539417E-002,Pass,Pass,4.6778262398E-002,5.1938130383E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,4.1244611039E-002,1.9803255127E-002,Pass,Pass,3.5366612030E-002,3.0917034592E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,5.7066039192E-002,3.8465356324E-002,Pass,Pass,1.9392074133E-002,1.6785204108E-002,Pass,Pass
 Warmup Convergence Information,NO_THERMAL1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,4.9274072749E-003,3.5656664820E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,9.2398570518E-003,4.7063557913E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,2.0954452528E-002,1.1132876469E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,2.6198366473E-002,1.2590099320E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,SOUTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,4.6955414051E-002,3.6006055103E-002,Pass,Pass,2.9369636246E-002,2.0458330984E-002,Pass,Pass
 Warmup Convergence Information,SOUTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,5.7905638099E-002,3.3428513637E-002,Pass,Pass,1.7487720835E-002,1.2281660241E-002,Pass,Pass
 Warmup Convergence Information,SOUTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,6.3397538485E-002,4.1215161939E-002,Pass,Pass,1.5352776556E-002,1.4315466051E-002,Pass,Pass
 Warmup Convergence Information,SOUTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,7.7362068858E-002,3.1416050244E-002,Pass,Pass,1.0035260518E-002,8.0146472479E-003,Pass,Pass
 Warmup Convergence Information,STAIRCASE,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DB=>MWB,3.5220300700E-002,2.6325415071E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,22.40,10.60,DefaultMultipliers,Dewpoint,18.50,{C},99975,210,3.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  6
 Warmup Convergence Information,BASEMENT,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,2.7442037342E-003,1.3533144950E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NORTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,2.6966392795E-002,1.6259951453E-002,Pass,Pass,4.2450847034E-002,3.8756631846E-002,Pass,Pass
 Warmup Convergence Information,NORTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,4.4637851778E-002,3.8857591329E-002,Pass,Pass,2.2649263437E-002,1.8636672414E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,4.1319151835E-002,1.9106984538E-002,Pass,Pass,2.4896948874E-002,2.0558141606E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,5.7103950027E-002,3.8957590015E-002,Pass,Pass,1.5996578878E-002,1.3581813168E-002,Pass,Pass
 Warmup Convergence Information,NO_THERMAL1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,5.2448718206E-003,3.5936552460E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,9.2132568173E-003,4.8298529235E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,2.1196068290E-002,1.1256367171E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,2.6567734373E-002,1.2912761262E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,SOUTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,4.7804416053E-002,3.8156392101E-002,Pass,Pass,1.6687283534E-002,1.1725989272E-002,Pass,Pass
 Warmup Convergence Information,SOUTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,5.8831061669E-002,3.4958705446E-002,Pass,Pass,1.2126647607E-002,8.3816300374E-003,Pass,Pass
 Warmup Convergence Information,SOUTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,6.3566985970E-002,4.2002528103E-002,Pass,Pass,1.2323844218E-002,1.1464575167E-002,Pass,Pass
 Warmup Convergence Information,SOUTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,7.7535748664E-002,3.1715919223E-002,Pass,Pass,8.3710565658E-003,6.6725457662E-003,Pass,Pass
 Warmup Convergence Information,STAIRCASE,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS DP=>MDB,3.8506180527E-002,2.9814256720E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.50,10.60,DefaultMultipliers,Enthalpy,59700.00,{J/kgDryAir},99975,210,3.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  8
 Warmup Convergence Information,BASEMENT,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,2.7647317145E-003,1.4185928919E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NORTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,2.8636009480E-002,1.6132123559E-002,Pass,Pass,0.1440639744,0.4364203608,Pass,Pass
 Warmup Convergence Information,NORTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,4.4526501630E-002,3.7908277111E-002,Pass,Pass,3.2474844461E-002,2.9638066459E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,4.1319393068E-002,1.9622031197E-002,Pass,Pass,2.9539757162E-002,2.4894862448E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,5.7061476411E-002,3.8759651591E-002,Pass,Pass,1.7716859137E-002,1.5164966204E-002,Pass,Pass
 Warmup Convergence Information,NO_THERMAL1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,5.0747521522E-003,3.7988060828E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,9.2138225915E-003,4.8884799604E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,2.0935544476E-002,1.1168267649E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,2.6252962268E-002,1.2690795949E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,SOUTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,4.7303149844E-002,3.7277757363E-002,Pass,Pass,2.2770145789E-002,1.5801117440E-002,Pass,Pass
 Warmup Convergence Information,SOUTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,5.8285834292E-002,3.4271436301E-002,Pass,Pass,1.5072051319E-002,1.0485700201E-002,Pass,Pass
 Warmup Convergence Information,SOUTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,6.3547884775E-002,4.1640776505E-002,Pass,Pass,1.3923993793E-002,1.2957902350E-002,Pass,Pass
 Warmup Convergence Information,SOUTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,7.7501913946E-002,3.1652839755E-002,Pass,Pass,9.2930168726E-003,7.3996286188E-003,Pass,Pass
 Warmup Convergence Information,STAIRCASE,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS ENTH=>MDB,3.6204882741E-002,2.7572886218E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,27.60,10.60,DefaultMultipliers,Wetbulb,20.60,{C},99975,210,3.7,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau
Environment:WarmupDays,  8
 Warmup Convergence Information,BASEMENT,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,2.7671790539E-003,1.4215141237E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NORTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,2.8669396479E-002,1.6146627126E-002,Pass,Pass,0.3724941365,3.1178922549,Pass,Pass
 Warmup Convergence Information,NORTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,4.4536415174E-002,3.7894091486E-002,Pass,Pass,3.2839122346E-002,3.0104986203E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,4.1321547814E-002,1.9633401394E-002,Pass,Pass,2.9682422859E-002,2.5034824919E-002,Pass,Pass
 Warmup Convergence Information,NORTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,5.7062658506E-002,3.8755923501E-002,Pass,Pass,1.7762937912E-002,1.5210514979E-002,Pass,Pass
 Warmup Convergence Information,NO_THERMAL1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,5.0685476276E-003,3.8079707240E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,9.2133741580E-003,4.8923266864E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,2.0931919677E-002,1.1168687146E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,2.6246046171E-002,1.2686195580E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,SOUTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,4.7288480723E-002,3.7254924772E-002,Pass,Pass,2.2972225820E-002,1.5935676734E-002,Pass,Pass
 Warmup Convergence Information,SOUTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,5.8271790201E-002,3.4266569158E-002,Pass,Pass,1.5157870321E-002,1.0545399496E-002,Pass,Pass
 Warmup Convergence Information,SOUTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,6.3544626562E-002,4.1634283335E-002,Pass,Pass,1.3966835896E-002,1.2999245713E-002,Pass,Pass
 Warmup Convergence Information,SOUTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,7.7499020890E-002,3.1654881097E-002,Pass,Pass,9.3154696242E-003,7.4190512553E-003,Pass,Pass
 Warmup Convergence Information,STAIRCASE,SizingPeriod: FRANKFURT AM MAIN ANN CLG .4% CONDNS WB=>MDB,3.6166031708E-002,2.7543287563E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-10.50,0.00,DefaultMultipliers,Wetbulb,-10.50,{C},99975,30,3.2,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  8
 Warmup Convergence Information,BASEMENT,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,1.0830736130E-003,9.4932324004E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NORTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,5.4229540063E-004,2.4897634626E-005,Pass,Pass,7.3390634182E-005,3.6176807775E-006,Pass,Pass
 Warmup Convergence Information,NORTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,6.4972386448E-004,4.4116020597E-005,Pass,Pass,8.3933355539E-005,6.0434834436E-006,Pass,Pass
 Warmup Convergence Information,NORTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,1.9356529932E-004,1.0694467839E-005,Pass,Pass,1.2120307082E-005,6.8925397470E-007,Pass,Pass
 Warmup Convergence Information,NORTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,2.2668175730E-004,1.6136462712E-005,Pass,Pass,1.3994563253E-005,1.0157650526E-006,Pass,Pass
 Warmup Convergence Information,NO_THERMAL1.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,1.1211381990E-003,8.1118442903E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL1.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,1.2403775440E-003,9.7202918504E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL2.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,4.9831687219E-004,3.9376391894E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL2.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,5.4040220266E-004,4.4826244933E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,SOUTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,8.7872810428E-004,6.4218723294E-005,Pass,Pass,1.7459721344E-004,1.7656697921E-005,Pass,Pass
 Warmup Convergence Information,SOUTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,9.5099604975E-004,8.6036786803E-005,Pass,Pass,1.4106560260E-004,2.2673127871E-005,Pass,Pass
 Warmup Convergence Information,SOUTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,4.1379340876E-004,3.4393773549E-005,Pass,Pass,2.5762533877E-005,2.2278368717E-006,Pass,Pass
 Warmup Convergence Information,SOUTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,4.1626659796E-004,3.5148222038E-005,Pass,Pass,2.5713076433E-005,2.2292150389E-006,Pass,Pass
 Warmup Convergence Information,STAIRCASE,SizingPeriod: FRANKFURT AM MAIN ANN HTG 99.6% CONDNS DB,9.3889935723E-004,8.0352759376E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,9.20,0.00,DefaultMultipliers,Wetbulb,9.20,{C},99975,30,12.6,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays, 10
 Warmup Convergence Information,BASEMENT,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.0678375062E-004,3.4934672352E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NORTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.1735029024E-004,1.5988536681E-004,Pass,Pass,2.6405185266E-003,2.4399057764E-003,Pass,Pass
 Warmup Convergence Information,NORTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.1892374964E-004,1.7788755793E-004,Pass,Pass,2.4572841123E-003,2.3316930503E-003,Pass,Pass
 Warmup Convergence Information,NORTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,9.1272194442E-005,1.8297977037E-004,Pass,Pass,2.4653622561E-004,6.3862168027E-004,Pass,Pass
 Warmup Convergence Information,NORTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.2518702331E-004,2.5361313880E-004,Pass,Pass,8.3150102026E-004,1.0683744759E-003,Pass,Pass
 Warmup Convergence Information,NO_THERMAL1.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.9354111496E-004,2.3256695102E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL1.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.9054112323E-004,2.2749569794E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL2.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,5.1409184682E-005,5.9248143699E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL2.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,4.9706327815E-005,6.9381813185E-006,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,SOUTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.0771576848E-004,1.7450693444E-004,Pass,Pass,2.8225624443E-003,2.6351832794E-003,Pass,Pass
 Warmup Convergence Information,SOUTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,2.1521423682E-004,1.6587506401E-004,Pass,Pass,2.6714709583E-003,2.4157858985E-003,Pass,Pass
 Warmup Convergence Information,SOUTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.9071398067E-004,2.7627212106E-004,Pass,Pass,1.8819578044E-003,1.4372803947E-003,Pass,Pass
 Warmup Convergence Information,SOUTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,3.3682414276E-004,2.9790492463E-004,Pass,Pass,1.5397094587E-003,1.4873262629E-003,Pass,Pass
 Warmup Convergence Information,STAIRCASE,SizingPeriod: FRANKFURT AM MAIN ANN HTG WIND 99.6% CONDNS WS=>MCDB,1.7493737675E-004,2.0139180735E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-8.40,0.00,DefaultMultipliers,Dewpoint,-14.30,{C},99975,30,3.2,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  8
 Warmup Convergence Information,BASEMENT,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,9.1382444163E-004,8.9033079233E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NORTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,6.9079696779E-004,6.0139853197E-004,Pass,Pass,2.9206533661E-003,3.0434580981E-003,Pass,Pass
 Warmup Convergence Information,NORTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,7.2960083224E-004,6.2594723945E-004,Pass,Pass,2.6911554763E-003,2.7384756586E-003,Pass,Pass
 Warmup Convergence Information,NORTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,9.5306813319E-005,9.3432191226E-006,Pass,Pass,6.0884274918E-006,5.9752131810E-007,Pass,Pass
 Warmup Convergence Information,NORTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,9.5240430375E-005,9.8091497808E-006,Pass,Pass,6.0434006596E-006,6.2416997648E-007,Pass,Pass
 Warmup Convergence Information,NO_THERMAL1.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,7.4292280798E-004,6.7323385139E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL1.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,7.7064788124E-004,7.2094290749E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL2.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,3.6057087669E-004,3.2651850321E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL2.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,3.7258732632E-004,3.5888891432E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,SOUTH1.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,7.0094971343E-004,5.5564181748E-005,Pass,Pass,1.2339260128E-004,1.0546925694E-005,Pass,Pass
 Warmup Convergence Information,SOUTH1.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,7.1817152566E-004,6.0634562007E-005,Pass,Pass,1.1964010356E-004,1.0899940291E-005,Pass,Pass
 Warmup Convergence Information,SOUTH2.1,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,3.4215188282E-004,2.1416406856E-005,Pass,Pass,1.4890970752E-005,3.6984511644E-006,Pass,Pass
 Warmup Convergence Information,SOUTH2.2,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,3.3218593088E-004,2.9236463859E-005,Pass,Pass,1.9848035371E-005,1.8127935440E-006,Pass,Pass
 Warmup Convergence Information,STAIRCASE,SizingPeriod: FRANKFURT AM MAIN ANN HUM_N 99.6% CONDNS DP=>MCDB,7.6774991308E-004,7.0029218896E-005,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,12/31/2006,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays,  7
 Warmup Convergence Information,BASEMENT,RunPeriod: RUN PERIOD 1,6.7175535982E-004,2.7586602604E-004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NORTH1.1,RunPeriod: RUN PERIOD 1,5.9377454518E-004,4.1743113991E-004,Pass,Pass,5.6275159400E-003,4.3635826477E-003,Pass,Pass
 Warmup Convergence Information,NORTH1.2,RunPeriod: RUN PERIOD 1,6.6387663930E-004,4.8072488565E-004,Pass,Pass,6.8331224821E-003,6.0047363268E-003,Pass,Pass
 Warmup Convergence Information,NORTH2.1,RunPeriod: RUN PERIOD 1,6.8090779083E-004,5.6131240168E-004,Pass,Pass,2.5747810534E-003,2.1803367473E-003,Pass,Pass
 Warmup Convergence Information,NORTH2.2,RunPeriod: RUN PERIOD 1,7.9175535244E-004,6.1271083347E-004,Pass,Pass,3.6155742274E-003,2.9627735696E-003,Pass,Pass
 Warmup Convergence Information,NO_THERMAL1.1,RunPeriod: RUN PERIOD 1,7.3598396543E-004,2.8134757836E-004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL1.2,RunPeriod: RUN PERIOD 1,9.6219689782E-004,4.0051831853E-004,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL2.1,RunPeriod: RUN PERIOD 1,1.5947408095E-003,1.0938250343E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,NO_THERMAL2.2,RunPeriod: RUN PERIOD 1,1.8149508658E-003,1.2163646678E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,SOUTH1.1,RunPeriod: RUN PERIOD 1,5.0674237593E-004,3.4985457825E-004,Pass,Pass,5.9046938481E-003,5.2617208741E-003,Pass,Pass
 Warmup Convergence Information,SOUTH1.2,RunPeriod: RUN PERIOD 1,5.1548547486E-004,4.2271790325E-004,Pass,Pass,6.9106457430E-003,6.6133398479E-003,Pass,Pass
 Warmup Convergence Information,SOUTH2.1,RunPeriod: RUN PERIOD 1,7.6504889861E-004,5.7249820765E-004,Pass,Pass,3.2909319316E-003,2.6488957832E-003,Pass,Pass
 Warmup Convergence Information,SOUTH2.2,RunPeriod: RUN PERIOD 1,7.9016566646E-004,6.2160344185E-004,Pass,Pass,3.8046421887E-003,3.7474279932E-003,Pass,Pass
 Warmup Convergence Information,STAIRCASE,RunPeriod: RUN PERIOD 1,4.7241010296E-003,3.5058249671E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
